time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193260,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,282.027587890625,280.89703369140625,286.15185546875,282.5180969238281,284.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.3523871692650016e-12,-1.44684923724896e-17,-1.3523727493761073e-12,1.5542813347133033e-12,0.0,0.0,0.0,0.0,60.0,-0.0006278452929109,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,282.027587890625,280.89703369140625,286.15185546875,282.5180969238281,284.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.3523871692650016e-12,-1.44684923724896e-17,-1.3523727493761073e-12,1.5542813347133033e-12,0.0,0.0,0.0,0.0,60.0,-0.0006278452929109,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,282.00201416015625,280.8813171386719,286.15185546875,282.5180969238281,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,4.063548542793116e-12,1.5655509786392995e-17,-4.0635641553044e-12,4.209814788436184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001329759106738,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,282.00201416015625,280.8813171386719,286.15185546875,282.5180969238281,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,4.063548542793116e-12,1.5655509786392995e-17,-4.0635641553044e-12,4.209814788436184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001329759106738,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.9881286621094,280.8721008300781,286.15185546875,282.5180969238281,284.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.014282396075375e-12,-9.767440490074144e-18,4.014291937054493e-12,-5.438203273117059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.870095967315137e-05,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.9735717773437,280.862060546875,286.15185546875,282.5180969238281,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.3523871692650016e-12,-1.4468494026850825e-17,-1.3523727493761073e-12,1.5542813347133033e-12,0.0,0.0,0.0,0.0,60.0,-3.748015660676174e-05,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.9552001953125,280.848876953125,286.15185546875,282.5180969238281,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,4.063548542793116e-12,1.5655509786392995e-17,-4.0635641553044e-12,4.209814788436184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0183519154670648e-05,-0.0,-5.066225463738777e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.94244384765625,280.8394775390625,286.15185546875,282.5180969238281,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3523871692650016e-12,-1.4468494026850825e-17,-1.3523727493761073e-12,1.5542813347133033e-12,0.0,0.0,0.0,0.0,60.0,-1.3640693396155257e-05,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.90887451171875,280.81378173828125,286.15185546875,282.5180969238281,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853950908589e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.3173654275015e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.90887451171875,280.81378173828125,286.15185546875,282.5180969238281,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853950908589e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.3173654275015e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.87310791015625,280.7852783203125,286.15185546875,282.5180969238281,284.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,4.063548542793116e-12,1.5655509786392995e-17,-4.0635641553044e-12,4.209814788436184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.811057573941071e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.87310791015625,280.7852783203125,286.15185546875,282.5180969238281,284.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,4.063548542793116e-12,1.5655509786392995e-17,-4.0635641553044e-12,4.209814788436184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.811057573941071e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.8353576660156,280.7541198730469,286.15185546875,282.5180969238281,284.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.358776155827024e-12,-1.24271735752894e-17,1.3587885157317905e-12,-1.1012227371307026e-12,0.0,0.0,0.0,0.0,60.0,-6.122602826508228e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.8353576660156,280.7541198730469,286.15185546875,282.5180969238281,284.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.358776155827024e-12,-1.24271735752894e-17,1.3587885157317905e-12,-1.1012227371307026e-12,0.0,0.0,0.0,0.0,60.0,-6.122602826508228e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.8158264160156,280.7376403808594,286.15185546875,282.5180969238281,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.2967299760011097e-12,-1.5086905833324044e-17,-1.2967149055909122e-12,3.235758015696089e-12,0.0,0.0,0.0,0.0,60.0,-5.865359071322018e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.7958679199219,280.7206115722656,286.15185546875,282.5180969238281,284.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.358776155827024e-12,-1.24271735752894e-17,1.3587885157317905e-12,-1.1012227371307026e-12,0.0,0.0,0.0,0.0,60.0,-5.632055035675876e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.7548522949219,280.6849365234375,286.15185546875,282.5180969238281,284.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,4.063548542793116e-12,1.5655509786392995e-17,-4.0635641553044e-12,4.209814788436184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.2106606744928285e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.7548522949219,280.6849365234375,286.15185546875,282.5180969238281,284.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,4.063548542793116e-12,1.5655509786392995e-17,-4.0635641553044e-12,4.209814788436184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.2106606744928285e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.7125549316406,280.6473388671875,286.15185546875,282.5180969238281,284.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.3523871692650016e-12,-1.44684923724896e-17,-1.3523727493761073e-12,1.5542813347133033e-12,0.0,0.0,0.0,0.0,60.0,-4.827827524422901e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.7125549316406,280.6473388671875,286.15185546875,282.5180969238281,284.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.3523871692650016e-12,-1.44684923724896e-17,-1.3523727493761073e-12,1.5542813347133033e-12,0.0,0.0,0.0,0.0,60.0,-4.827827524422901e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.669189453125,280.6080627441406,286.15185546875,282.5180969238281,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.014282396075375e-12,-9.767440490074144e-18,4.014291937054493e-12,-5.438203273117059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.476699359656777e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.669189453125,280.6080627441406,286.15185546875,282.5180969238281,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.014282396075375e-12,-9.767440490074144e-18,4.014291937054493e-12,-5.438203273117059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.476699359656777e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.6249694824219,280.5673217773437,286.15185546875,282.5180969238281,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,1.408044362528893e-12,-1.3850079738835768e-17,-1.4080305931613024e-12,-1.27195264954319e-13,0.0,0.0,0.0,0.0,60.0,-4.150097538513364e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.6249694824219,280.5673217773437,286.15185546875,282.5180969238281,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,1.408044362528893e-12,-1.3850079738835768e-17,-1.4080305931613024e-12,-1.27195264954319e-13,0.0,0.0,0.0,0.0,60.0,-4.150097538513364e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.6026611328125,280.5465087890625,286.15185546875,282.5180969238281,284.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.358776155827024e-12,-1.24271735752894e-17,1.3587885157317905e-12,-1.1012227371307026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.996261057181982e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.5802001953125,280.525390625,286.15185546875,282.5180969238281,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.358776155827024e-12,-1.24271735752894e-17,1.3587885157317905e-12,-1.1012227371307026e-12,0.0,0.0,0.0,0.0,60.0,-3.84843133360846e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.54949951171875,280.4963073730469,286.15185546875,282.5180969238281,284.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853950908589e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.65682444680715e-06,-0.0,-5.066237789690421e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.5350341796875,280.48248291015625,286.15185546875,282.5180969238281,284.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853950908589e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.5707639653992373e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.48974609375,280.4388427734375,286.15185546875,282.5180969238281,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853123727976e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3136666388600133e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.48974609375,280.4388427734375,286.15185546875,282.5180969238281,284.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853123727976e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3136666388600133e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.44451904296875,280.3946838378906,286.15185546875,282.5180969238281,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,4.007891241109007e-12,1.5037096325558548e-17,-4.007906419939422e-12,5.891291794679621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0742091894353507e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.44451904296875,280.3946838378906,286.15185546875,282.5180969238281,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,4.007891241109007e-12,1.5037096325558548e-17,-4.007906419939422e-12,5.891291794679621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0742091894353507e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,5.116904079269239e-13,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,5.388350356183569e-13,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,3.979821030022923e-13,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,5.388346561475965e-13,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,2.5559959964532863e-12,284.9442749023437,294.1499938964844,281.3996276855469,280.3502502441406,286.15185546875,282.5180969238281,284.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.119207579200701e-12,-1.5891400190397192e-17,-4.119191966689417e-12,2.528308725574524e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.853534397218027e-06,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,5.116904079269239e-13,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,5.388350356183569e-13,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,3.979821030022923e-13,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,5.388346561475965e-13,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,2.5559959964532863e-12,284.9442749023437,294.1499938964844,281.3996276855469,280.3502502441406,286.15185546875,282.5180969238281,284.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.119207579200701e-12,-1.5891400190397192e-17,-4.119191966689417e-12,2.528308725574524e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.853534397218027e-06,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.3773803710937,280.3280029296875,286.15185546875,282.5180969238281,284.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853950908589e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7496580514707603e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.35528564453125,280.3057861328125,286.15185546875,282.5180969238281,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,1.408044362528893e-12,-1.3850079738835768e-17,-1.4080305931613024e-12,-1.27195264954319e-13,0.0,0.0,0.0,0.0,60.0,-2.6498548777453834e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-5.116904079269239e-13,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-5.388350356183569e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-3.979821030022923e-13,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-5.388346561475965e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-2.5559959964532863e-12,284.9442749023437,294.1499938964844,281.3117370605469,280.2615051269531,286.15185546875,282.5180969238281,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.125596565762724e-12,-1.1004266584562419e-17,4.125607407784449e-12,-2.075250127991924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.460064706610865e-06,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-5.116904079269239e-13,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-5.388350356183569e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-3.979821030022923e-13,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-5.388346561475965e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-2.5559959964532863e-12,284.9442749023437,294.1499938964844,281.3117370605469,280.2615051269531,286.15185546875,282.5180969238281,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.125596565762724e-12,-1.1004266584562419e-17,4.125607407784449e-12,-2.075250127991924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.460064706610865e-06,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.2691955566406,280.2176818847656,286.15185546875,282.5180969238281,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.014282396075375e-12,-9.767440490074144e-18,4.014291937054493e-12,-5.438203273117059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.284310312461457e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.2691955566406,280.2176818847656,286.15185546875,282.5180969238281,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.014282396075375e-12,-9.767440490074144e-18,4.014291937054493e-12,-5.438203273117059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.284310312461457e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
