time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195660,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.2279052734375,280.17449951171875,286.15185546875,282.5180969238281,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.014282396075375e-12,-9.767440490074144e-18,4.014291937054493e-12,-5.438203273117059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.121184934367193e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.2279052734375,280.17449951171875,286.15185546875,282.5180969238281,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.014282396075375e-12,-9.767440490074144e-18,4.014291937054493e-12,-5.438203273117059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.121184934367193e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.1880798339844,280.1322326660156,286.15185546875,282.5180969238281,284.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,4.007891241109007e-12,1.5037096325558548e-17,-4.007906419939422e-12,5.891291794679621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.969311824723264e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.1880798339844,280.1322326660156,286.15185546875,282.5180969238281,284.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,4.007891241109007e-12,1.5037096325558548e-17,-4.007906419939422e-12,5.891291794679621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.969311824723264e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.1687927246094,280.11151123046875,286.15185546875,282.5180969238281,284.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853950908589e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8982832443725783e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.1499328613281,280.0910949707031,286.15185546875,282.5180969238281,284.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853123727976e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.82989197128336e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.12225341796875,280.06072998046875,286.15185546875,282.5180969238281,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.358776155827024e-12,-1.242717274810879e-17,1.3587885157317905e-12,-1.1012227371307026e-12,0.0,0.0,0.0,0.0,60.0,-1.7295612906309543e-06,-0.0,-1.5015416111389108e-38,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.1137390136719,280.05133056640625,286.15185546875,282.5180969238281,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.358776155827024e-12,-1.242717274810879e-17,1.3587885157317905e-12,-1.1012227371307026e-12,0.0,0.0,0.0,0.0,60.0,-1.6992335076793097e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.0797119140625,280.0131530761719,286.15185546875,282.5180969238281,284.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2967299760011097e-12,-1.5086905833324044e-17,-1.2967149055909122e-12,3.235758015696089e-12,0.0,0.0,0.0,0.0,60.0,-1.5777173985043191e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.0797119140625,280.0131530761719,286.15185546875,282.5180969238281,284.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2967299760011097e-12,-1.5086905833324044e-17,-1.2967149055909122e-12,3.235758015696089e-12,0.0,0.0,0.0,0.0,60.0,-1.5777173985043191e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.0480651855469,279.976806640625,286.15185546875,282.5180969238281,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3031189625631325e-12,-1.1808760114454956e-17,1.3031306719465952e-12,-2.782699418113488e-12,0.0,0.0,0.0,0.0,60.0,-1.465577952330932e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.0480651855469,279.976806640625,286.15185546875,282.5180969238281,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3031189625631325e-12,-1.1808760114454956e-17,1.3031306719465952e-12,-2.782699418113488e-12,0.0,0.0,0.0,0.0,60.0,-1.465577952330932e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.01904296875,279.9425048828125,286.15185546875,282.5180969238281,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,4.007891241109007e-12,1.5037097979919776e-17,-4.007906419939422e-12,5.891291794679621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3609691222882248e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0,284.9442749023437,294.1499938964844,281.01904296875,279.9425048828125,286.15185546875,282.5180969238281,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,4.007891241109007e-12,1.5037097979919776e-17,-4.007906419939422e-12,5.891291794679621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3609691222882248e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,-2.5584520396346193e-13,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,-2.6941751780917844e-13,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,-1.9899105150114613e-13,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,-2.6941732807379826e-13,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,-1.2779979982266432e-12,284.9442749023437,294.1499938964844,281.0055847167969,279.9262084960937,286.15185546875,282.5180969238281,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.069939264078615e-12,-1.0385853123727976e-17,4.069949672419471e-12,-3.756726700554491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.311712139795418e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,2.5584520396346193e-13,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,2.6941751780917844e-13,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,1.9899105150114613e-13,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,2.6941732807379826e-13,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.2779979982266432e-12,284.9442749023437,294.1499938964844,280.99285888671875,279.9105224609375,286.15185546875,282.5180969238281,284.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,4.063548542793116e-12,1.5655509786392995e-17,-4.0635641553044e-12,4.209814788436184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2640961131182848e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,3.9144315566730365e-10,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,4.1220879487546814e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,3.04456293509503e-10,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,4.122085173197121e-10,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.9553370034230966e-09,284.9442749023437,294.1499938964844,280.96978759765625,279.88104248046875,286.15185546875,282.5180969238281,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.161689659554213e-09,5.226243683019395e-15,4.161684330483695e-09,-9.528770661404453e-09,0.0,0.0,0.0,-2.3443135432899e-08,60.0,-8.455495844827965e-06,-0.0,-1.1860844575700125e-18,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,3.9144315566730365e-10,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,4.1220879487546814e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,3.04456293509503e-10,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,4.122085173197121e-10,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.9553370034230966e-09,284.9442749023437,294.1499938964844,280.96978759765625,279.88104248046875,286.15185546875,282.5180969238281,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.161689659554213e-09,5.226243683019395e-15,4.161684330483695e-09,-9.528770661404453e-09,0.0,0.0,0.0,-2.3443135432899e-08,60.0,-8.455495844827965e-06,-0.0,-1.1860844575700125e-18,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,1.2642846769495009e-08,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,1.3313536051384744e-08,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.83334214055276e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,1.3313527169600547e-08,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,6.315354994512745e-08,284.9442443847656,294.1499938964844,280.95001220703125,279.8543395996094,286.15185546875,282.51806640625,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3468991255649598e-07,1.6848770100462437e-13,1.346897420262394e-07,-3.082179205193825e-07,0.0,0.0,0.0,-7.586786523461342e-07,60.0,-2.8502085115178488e-05,-0.0,-1.237279872537433e-15,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,1.2642846769495009e-08,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,1.3313536051384744e-08,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.83334214055276e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,1.3313527169600547e-08,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,6.315354994512745e-08,284.9442443847656,294.1499938964844,280.95001220703125,279.8543395996094,286.15185546875,282.51806640625,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3468991255649598e-07,1.6848770100462437e-13,1.346897420262394e-07,-3.082179205193825e-07,0.0,0.0,0.0,-7.586786523461342e-07,60.0,-2.8502085115178488e-05,-0.0,-1.237279872537433e-15,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,1.479767774981156e-07,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,1.5582678258851956e-07,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,1.150932362747881e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,1.5582666890168184e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,7.391735721284931e-07,284.9441833496094,294.1499938964844,280.93487548828125,279.8304748535156,286.15185546875,282.51806640625,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5766403294037443e-06,1.971987243637452e-12,1.5766383967275033e-06,-3.6077860841032816e-06,0.0,0.0,0.0,-8.880771929398179e-06,60.0,-0.0018673698650673,-0.0,-1.6949828584959805e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,1.479767774981156e-07,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,1.5582678258851956e-07,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,1.150932362747881e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,1.5582666890168184e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,7.391735721284931e-07,284.9441833496094,294.1499938964844,280.93487548828125,279.8304748535156,286.15185546875,282.51806640625,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5766403294037443e-06,1.971987243637452e-12,1.5766383967275033e-06,-3.6077860841032816e-06,0.0,0.0,0.0,-8.880771929398179e-06,60.0,-0.0018673698650673,-0.0,-1.6949828584959805e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,7.128440984160989e-07,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.506596944040211e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,5.544352461583912e-07,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,7.506591828132514e-07,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,3.560798859325587e-06,284.94403076171875,294.1499938964844,280.925537109375,279.8095397949219,286.15185546875,282.5180053710937,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.595195711473934e-06,9.499773363785824e-12,7.595186161779566e-06,-1.7379836208419874e-05,0.0,0.0,0.0,-4.278161213733256e-05,60.0,-0.0117701636627316,-0.0,-3.933392674071445e-12,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,7.128440984160989e-07,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.506596944040211e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,5.544352461583912e-07,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,7.506591828132514e-07,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,3.560798859325587e-06,284.94403076171875,294.1499938964844,280.925537109375,279.8095397949219,286.15185546875,282.5180053710937,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.595195711473934e-06,9.499773363785824e-12,7.595186161779566e-06,-1.7379836208419874e-05,0.0,0.0,0.0,-4.278161213733256e-05,60.0,-0.0117701636627316,-0.0,-3.933392674071445e-12,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,1.2466302905522753e-06,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,1.3127627198628034e-06,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,9.696029792394256e-07,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,1.3127618103681016e-06,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,6.227167887118412e-06,284.9440612792969,294.1499938964844,280.9229736328125,279.8001403808594,286.15185546875,282.5180358886719,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3282631698530167e-05,1.6613333972403943e-11,1.3282615327625535e-05,-3.0394165150937624e-05,0.0,0.0,0.0,-7.481731881853193e-05,60.0,-0.023348094895482,-0.0,-1.2029666325574784e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,2.001588654820808e-06,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,2.1077705696370685e-06,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,1.5567937907690066e-06,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,2.107769205395016e-06,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,9.998335372074507e-06,284.944091796875,294.1499938964844,280.9218444824219,279.79150390625,286.1518249511719,282.51812744140625,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.132665213139262e-05,2.6674433495355032e-11,2.1326624846551567e-05,-4.880096093984321e-05,0.0,0.0,0.0,-0.0001201270206365,60.0,-0.0399753600358963,-0.0,-3.101186321630145e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,3.753208829948562e-06,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,3.952312454202911e-06,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,2.919167400250444e-06,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,3.9523097257188056e-06,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,1.874803092505317e-05,284.9442138671875,294.1499938964844,280.92303466796875,279.7787170410156,286.15167236328125,282.5185241699219,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.999016189482063e-05,5.0017878727715015e-11,3.999011460109614e-05,-9.150780533673242e-05,0.0,0.0,0.0,-0.0002252532867714,60.0,-0.0808198302984237,-0.0,-1.0903946495721684e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,4.1300181692349724e-06,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,4.349111350165913e-06,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,3.212241836081376e-06,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,4.349108166934457e-06,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,2.063026840914972e-05,284.9442443847656,294.1499938964844,280.9237060546875,279.7765197753906,286.1516418457031,282.5186462402344,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400507896207273e-05,5.503958053210134e-11,4.4005024392390624e-05,-0.0001006949460133,0.0,0.0,0.0,-0.0002478681853972,60.0,-0.0899096503853797,-0.0,-1.3203289850327588e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,6.69555220156326e-06,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.0507439886569045e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,5.20766025147168e-06,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,7.050738986436045e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,3.34456235577818e-05,284.9449462890625,294.1499938964844,280.9309997558594,279.7645568847656,286.1510925292969,282.52001953125,284.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.134109910111874e-05,8.923010247352535e-11,7.134101178962737e-05,-0.0001632465136935,0.0,0.0,0.0,-0.0004018442123197,60.0,-0.1576335728168487,-0.0,-3.4701719275886944e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,6.69555220156326e-06,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.0507439886569045e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,5.20766025147168e-06,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,7.050738986436045e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,3.34456235577818e-05,284.9449462890625,294.1499938964844,280.9309997558594,279.7645568847656,286.1510925292969,282.52001953125,284.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.134109910111874e-05,8.923010247352535e-11,7.134101178962737e-05,-0.0001632465136935,0.0,0.0,0.0,-0.0004018442123197,60.0,-0.1576335728168487,-0.0,-3.4701719275886944e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.692244020698126e-06,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,1.0206407750956714e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.538425052189268e-06,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,1.02064004749991e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,4.841470217797905e-05,284.94635009765625,294.1499938964844,280.943603515625,279.7557373046875,286.14990234375,282.5226135253906,284.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032710351864,1.2916652469829868e-10,0.0001032709114952,-0.0002363101957598,0.0,0.0,0.0,-0.0005816965131089,60.0,-0.2374993115663528,-0.0,-7.271548918552636e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.692244020698126e-06,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,1.0206407750956714e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.538425052189268e-06,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,1.02064004749991e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,4.841470217797905e-05,284.94635009765625,294.1499938964844,280.943603515625,279.7557373046875,286.14990234375,282.5226135253906,284.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032710351864,1.2916652469829868e-10,0.0001032709114952,-0.0002363101957598,0.0,0.0,0.0,-0.0005816965131089,60.0,-0.2374993115663528,-0.0,-7.271548918552636e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,1.5169059224717785e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,1.5973761037457734e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,1.1798177183663938e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,1.5973750123521313e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,7.57724919822067e-05,284.9490051269531,294.1499938964844,280.96142578125,279.75006103515625,286.1471252441406,282.52691650390625,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616258232388,2.0215414064939086e-10,0.000161625619512,-0.0003698411746881,0.0,0.0,0.0,-0.0009103927295655,60.0,-0.3566942811012268,-0.0,-1.781129688183114e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,1.5169059224717785e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,1.5973761037457734e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,1.1798177183663938e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,1.5973750123521313e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,7.57724919822067e-05,284.9490051269531,294.1499938964844,280.96142578125,279.75006103515625,286.1471252441406,282.52691650390625,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616258232388,2.0215414064939086e-10,0.000161625619512,-0.0003698411746881,0.0,0.0,0.0,-0.0009103927295655,60.0,-0.3566942811012268,-0.0,-1.781129688183114e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,1.984653863473796e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,2.089937697746791e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,1.5436224202858284e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,2.089936242555268e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,9.913743997458369e-05,284.9511413574219,294.1499938964844,280.9722595214844,279.7484130859375,286.1443176269531,282.5297546386719,284.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211463717278,2.6448926382371936e-10,0.0002114634553436,-0.0004838833701796,0.0,0.0,0.0,-0.001191115938127,60.0,-0.4520066678524017,-0.0,-3.048932439853047e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,2.626518471515737e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,2.7658523322315887e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,2.0428511561476626e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,2.765850513242185e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001311998494202,284.9540710449219,294.1499938964844,280.9843444824219,279.7475891113281,286.1391296386719,282.5321350097656,284.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798540517687,3.5002883924661887e-10,0.0002798537025228,-0.0006403781007975,0.0,0.0,0.0,-0.0015763401752337,60.0,-0.5893460512161255,-0.0,-5.33997335239178e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,4.403123239171691e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,4.636704034055583e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,3.4246571885887533e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,4.636700759874657e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0002199448208557,284.960205078125,294.1499938964844,281.01226806640625,279.7483825683594,286.11553955078125,282.52716064453125,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708480264525,5.884927545274362e-10,0.0004708474443759,-0.0010763097088783,0.0,0.0,0.0,-0.0026519009843468,60.0,-0.9975613951683044,-0.0,-1.5007204368089333e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,4.403123239171691e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,4.636704034055583e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,3.4246571885887533e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,4.636700759874657e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0002199448208557,284.960205078125,294.1499938964844,281.01226806640625,279.7483825683594,286.11553955078125,282.52716064453125,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708480264525,5.884927545274362e-10,0.0004708474443759,-0.0010763097088783,0.0,0.0,0.0,-0.0026519009843468,60.0,-0.9975613951683044,-0.0,-1.5007204368089333e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.005641913972795e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.48338201851584e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,7.004399958532304e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.483375470153987e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0004498498747125,284.9628601074219,294.1499938964844,281.0450439453125,279.7524719238281,286.066162109375,282.50787353515625,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007239098194986,8.99942509402507e-10,0.0007239089463837,-0.001642053364776,0.0,0.0,0.0,-0.0040845656767487,60.0,-1.549000263214111,-0.0,-6.277798547671409e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
