time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198000,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.005641913972795e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.48338201851584e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,7.004399958532304e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.483375470153987e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0004498498747125,284.9628601074219,294.1499938964844,281.0450439453125,279.7524719238281,286.066162109375,282.50787353515625,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007239098194986,8.99942509402507e-10,0.0007239089463837,-0.001642053364776,0.0,0.0,0.0,-0.0040845656767487,60.0,-1.549000263214111,-0.0,-6.277798547671409e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.00981976883486e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.487780334893614e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,7.007648673607036e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.487774514127524e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0004500585491769,284.9819641113281,294.1499938964844,281.08258056640625,279.75994873046875,285.9886169433594,282.4823608398437,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008573331870138,1.0851447518334112e-09,0.0008573321392759,-0.0019955281168222,0.0,0.0,0.0,-0.0048390752635896,60.0,-2.218010663986206,-0.0,-6.283620734848229e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.00981976883486e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.487780334893614e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,7.007648673607036e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.487774514127524e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0004500585491769,284.9819641113281,294.1499938964844,281.08258056640625,279.75994873046875,285.9886169433594,282.4823608398437,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008573331870138,1.0851447518334112e-09,0.0008573321392759,-0.0019955281168222,0.0,0.0,0.0,-0.0048390752635896,60.0,-2.218010663986206,-0.0,-6.283620734848229e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.008028428070249e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,9.485894406680018e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,7.006256055319682e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.485887858318164e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.000449969084002,284.98199462890625,294.1499938964844,281.124755859375,279.77081298828125,285.9057922363281,282.4543762207031,284.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956216672435,1.2015003436616212e-09,0.0009956205030903,-0.002163139404729,0.0,0.0,0.0,-0.0055868746712803,60.0,-2.4882571697235107,-0.0,-6.281118913875616e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.008028428070249e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,9.485894406680018e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,7.006256055319682e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.485887858318164e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.000449969084002,284.98199462890625,294.1499938964844,281.124755859375,279.77081298828125,285.9057922363281,282.4543762207031,284.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956216672435,1.2015003436616212e-09,0.0009956205030903,-0.002163139404729,0.0,0.0,0.0,-0.0055868746712803,60.0,-2.4882571697235107,-0.0,-6.281118913875616e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,9.009765199152751e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.487722854828462e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.007606473052874e-05,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.48771703406237e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0004500558134168,284.9817810058594,294.1499938964844,281.1475524902344,279.77752685546875,285.8653259277344,282.44049072265625,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600026533007,1.1872606231477791e-09,0.0009600014309398,-0.0021613221615552,0.0,0.0,0.0,-0.0054013850167393,60.0,-2.5077624320983887,-0.0,-6.283539732976351e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.010868961922824e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.488885552855209e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.008465036051348e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.488879004493356e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0004501109651755,284.9815673828125,294.1499938964844,281.1714782714844,279.7851257324219,285.8251647949219,282.4266357421875,284.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601199999451,1.2009963024084414e-09,0.0009601187775842,-0.0021973156835883,0.0,0.0,0.0,-0.0054081939160823,60.0,-2.506227731704712,-0.0,-6.285077347456537e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,9.02308674994856e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.501751628704368e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.017967436695471e-05,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.501745807938278e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.000450721301604,284.9811706542969,294.1499938964844,281.2183532714844,279.8013916015625,285.752685546875,282.3984680175781,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614208247512,1.3531904485830635e-09,0.000961419485975,-0.0025961326900869,0.0,0.0,0.0,-0.0054836394265294,60.0,-2.4853620529174805,-0.0,-6.302130373114778e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.02511746971868e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.503889305051416e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,7.01954704709351e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.503883484285323e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0004508227284532,284.9811096191406,294.1499938964844,281.2225952148437,279.8029479980469,285.7464599609375,282.3955993652344,284.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616370662115,1.378483216463166e-09,0.0009616356692276,-0.0026624109596014,0.0,0.0,0.0,-0.0054961778223514,60.0,-2.483218193054199,-0.0,-6.304966859715935e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,9.062246681423858e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,9.542988846078516e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,7.048425322864205e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,9.542982297716662e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0004526774282567,284.9806823730469,294.1499938964844,281.2780456542969,279.8243408203125,285.6697998046875,282.3493347167969,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655922767706,1.8410373225918875e-09,0.0009655904723331,-0.0038744998164474,0.0,0.0,0.0,-0.0057254829443991,60.0,-2.4558253288269043,-0.0,-6.356947324093198e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,9.062246681423858e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,9.542988846078516e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,7.048425322864205e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,9.542982297716662e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0004526774282567,284.9806823730469,294.1499938964844,281.2780456542969,279.8243408203125,285.6697998046875,282.3493347167969,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655922767706,1.8410373225918875e-09,0.0009655904723331,-0.0038744998164474,0.0,0.0,0.0,-0.0057254829443991,60.0,-2.4558253288269043,-0.0,-6.356947324093198e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.098943701246752e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.581632184563205e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,7.076967449393123e-05,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.581626363797112e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0004545105039142,284.9802551269531,294.1499938964844,281.3376770019531,279.8493347167969,285.5950927734375,282.2851867675781,284.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695027838461,2.2982051817166393e-09,0.0009695004555396,-0.005072456318885,0.0,0.0,0.0,-0.0059521244838833,60.0,-2.427670478820801,-0.0,-6.408532016166646e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.098943701246752e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.581632184563205e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,7.076967449393123e-05,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.581626363797112e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0004545105039142,284.9802551269531,294.1499938964844,281.3376770019531,279.8493347167969,285.5950927734375,282.2851867675781,284.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695027838461,2.2982051817166393e-09,0.0009695004555396,-0.005072456318885,0.0,0.0,0.0,-0.0059521244838833,60.0,-2.427670478820801,-0.0,-6.408532016166646e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.14053962333128e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.625434904592112e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,7.10931999492459e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.62542908382602e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.000456588313682,284.9798278808594,294.1499938964844,281.4013977050781,279.87799072265625,285.5223999023437,282.2115783691406,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739334345795,2.816411770467652e-09,0.0009739306406117,-0.0064303334802389,0.0,0.0,0.0,-0.006209016777575,60.0,-2.3960537910461426,-0.0,-6.467256952191748e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.14053962333128e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,9.625434904592112e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,7.10931999492459e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.62542908382602e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.000456588313682,284.9798278808594,294.1499938964844,281.4013977050781,279.87799072265625,285.5223999023437,282.2115783691406,284.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739334345795,2.816411770467652e-09,0.0009739306406117,-0.0064303334802389,0.0,0.0,0.0,-0.006209016777575,60.0,-2.3960537910461426,-0.0,-6.467256952191748e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,9.143511124420912e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.62856356636621e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.111630839062855e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.62855774560012e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,0.0004567367432173,284.9796142578125,294.1499938964844,281.43475341796875,279.89373779296875,285.4869079589844,282.1734619140625,284.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742525289766,2.8534143936553846e-09,0.0009742496768012,-0.0065272892825305,0.0,0.0,0.0,-0.0062273736111819,60.0,-2.378643274307251,-0.0,-6.471459812473769e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.14864504011348e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,9.63397033046931e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.115623884601519e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,9.63396450970322e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.0004569932061713,284.9794311523437,294.1499938964844,281.4691162109375,279.910400390625,285.4520263671875,282.1384582519531,284.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747985750436,2.917366126453657e-09,0.0009747956646606,-0.0066948626190423,0.0,0.0,0.0,-0.0062590730376541,60.0,-2.358332395553589,-0.0,-6.478727954117859e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,9.153402061201632e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,9.638979099690914e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,7.119323709048331e-05,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,9.638973278924824e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0004572308389469,284.97900390625,294.1499938964844,281.5406494140625,279.94659423828125,285.3839111328125,282.0761108398437,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976601187754113e-09,0.0009753031190484,-0.0068500745110213,0.0,0.0,0.0,-0.0062884427607059,60.0,-2.314321279525757,-0.0,-6.485463188710129e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,9.153402061201632e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,9.638979099690914e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,7.119323709048331e-05,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,9.638973278924824e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0004572308389469,284.97900390625,294.1499938964844,281.5406494140625,279.94659423828125,285.3839111328125,282.0761108398437,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976601187754113e-09,0.0009753031190484,-0.0068500745110213,0.0,0.0,0.0,-0.0062884427607059,60.0,-2.314321279525757,-0.0,-6.485463188710129e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.134763240581378e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.619351476430892e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,7.10482636350207e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.619345655664802e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0004562997783068,284.9786071777344,294.1499938964844,281.6159362792969,279.9866638183594,285.3182678222656,282.02899169921875,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733202168717,2.7443549655004063e-09,0.0009733174811117,-0.0062415194697678,0.0,0.0,0.0,-0.0061733098700642,60.0,-2.2630269527435303,-0.0,-6.459074342046733e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.134763240581378e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.619351476430892e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,7.10482636350207e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.619345655664802e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0004562997783068,284.9786071777344,294.1499938964844,281.6159362792969,279.9866638183594,285.3182678222656,282.02899169921875,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733202168717,2.7443549655004063e-09,0.0009733174811117,-0.0062415194697678,0.0,0.0,0.0,-0.0061733098700642,60.0,-2.2630269527435303,-0.0,-6.459074342046733e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.130504622589795e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,9.614867303753272e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,7.101514347596094e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,9.61486148298718e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004560870875138,284.97821044921875,294.1499938964844,281.6948547363281,280.0306701660156,285.25518798828125,281.9965515136719,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691270761800979e-09,0.0009728622972033,-0.0061024236492812,0.0,0.0,0.0,-0.0061469879001379,60.0,-2.208136320114136,-0.0,-6.453051071275695e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.130504622589795e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,9.614867303753272e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,7.101514347596094e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,9.61486148298718e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004560870875138,284.97821044921875,294.1499938964844,281.6948547363281,280.0306701660156,285.25518798828125,281.9965515136719,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691270761800979e-09,0.0009728622972033,-0.0061024236492812,0.0,0.0,0.0,-0.0061469879001379,60.0,-2.208136320114136,-0.0,-6.453051071275695e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,9.162144124275072e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.64818536886014e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.126122363843024e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.648179548094048e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.000457667541923,284.9778137207031,294.1499938964844,281.7773132324219,280.07867431640625,285.19451904296875,281.9722900390625,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234616246,3.0854323540552286e-09,0.00097623153124,-0.007135244552046,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.1570382118225098,-0.0,-6.497847948594426e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,9.162144124275072e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.64818536886014e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.126122363843024e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.648179548094048e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.000457667541923,284.9778137207031,294.1499938964844,281.7773132324219,280.07867431640625,285.19451904296875,281.9722900390625,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234616246,3.0854323540552286e-09,0.00097623153124,-0.007135244552046,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.1570382118225098,-0.0,-6.497847948594426e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.18878213269636e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.676236368250102e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,7.146840653149411e-05,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,9.67623054748401e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0004589981690514,284.9776306152344,294.1499938964844,281.81982421875,280.1042175292969,285.1650390625,281.96258544921875,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790724143385,3.417292226970403e-09,0.0009790690382942,-0.008004798553884,0.0,0.0,0.0,-0.0065069003030657,60.0,-2.1333816051483154,-0.0,-6.535684349273653e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,9.219133062288164e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,9.708196739666164e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,7.170446770032868e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,9.708190918900073e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0004605142457876,284.9774169921875,294.1499938964844,281.8631591796875,280.1307983398437,285.1361083984375,281.955078125,284.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823060827329,3.795411984697239e-09,0.0009823022410273,-0.0089955432340502,0.0,0.0,0.0,-0.0066943503916263,60.0,-2.11041522026062,-0.0,-6.578929401257484e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,9.279250662075356e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.771503391675652e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,7.217204984044656e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.77149757090956e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0004635172372218,284.97705078125,294.1499938964844,281.9493713378906,280.1851806640625,285.0816650390625,281.9493713378906,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887113701552,4.5443835361425045e-09,0.0009887068299576,-0.010957907885313,0.0,0.0,0.0,-0.0070656486786901,60.0,-2.065729856491089,-0.0,-6.665007390438404e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,9.28119188756682e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,9.773547935765237e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,7.218714745249599e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.773542114999144e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0004636142111849,284.97705078125,294.1499938964844,281.9523010253906,280.18707275390625,285.0798645019531,281.9494323730469,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889176581054,4.568567302243309e-09,0.0009889131179079,-0.0110212694853544,0.0,0.0,0.0,-0.0070776348002254,60.0,-2.064205408096313,-0.0,-6.667796270676264e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,9.335498180007562e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.830734779825434e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,7.260953134391457e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,9.830728959059344e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0004663269210141,284.9766540527344,294.1499938964844,282.04461669921875,280.24761962890625,285.0257873535156,281.9589233398437,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947048965841,5.245139877985139e-09,0.0009946996578946,-0.0127938324585556,0.0,0.0,0.0,-0.0074130469001829,60.0,-2.015012741088867,-0.0,-6.746051184336467e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,9.335498180007562e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,9.830734779825434e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,7.260953134391457e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,9.830728959059344e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0004663269210141,284.9766540527344,294.1499938964844,282.04461669921875,280.24761962890625,285.0257873535156,281.9589233398437,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947048965841,5.245139877985139e-09,0.0009946996578946,-0.0127938324585556,0.0,0.0,0.0,-0.0074130469001829,60.0,-2.015012741088867,-0.0,-6.746051184336467e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,9.380852861795574e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.878495620796456e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,7.296228432096541e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.878489800030366e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0004685924795921,284.9762878417969,294.1499938964844,282.1400146484375,280.3125,284.9739990234375,281.9864196777344,284.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995371801778,5.810187886368112e-09,0.0009995313594117,-0.0142741203308105,0.0,0.0,0.0,-0.0076931654475629,60.0,-1.960967779159546,-0.0,-6.811755781654939e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,9.380852861795574e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.878495620796456e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,7.296228432096541e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.878489800030366e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0004685924795921,284.9762878417969,294.1499938964844,282.1400146484375,280.3125,284.9739990234375,281.9864196777344,284.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995371801778,5.810187886368112e-09,0.0009995313594117,-0.0142741203308105,0.0,0.0,0.0,-0.0076931654475629,60.0,-1.960967779159546,-0.0,-6.811755781654939e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.394560765940696e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.892931120702995e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,7.306890620384365e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,9.892925299936906e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.000469277263619,284.97589111328125,294.1499938964844,282.23834228515625,280.3818664550781,284.9247436523437,282.0312805175781,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009998222813,5.980955730677806e-09,0.0010009938850998,-0.0147214708849787,0.0,0.0,0.0,-0.0077778338454663,60.0,-1.9005662202835083,-0.0,-6.831675136709239e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.394560765940696e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.892931120702995e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,7.306890620384365e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,9.892925299936906e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.000469277263619,284.97589111328125,294.1499938964844,282.23834228515625,280.3818664550781,284.9247436523437,282.0312805175781,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009998222813,5.980955730677806e-09,0.0010009938850998,-0.0147214708849787,0.0,0.0,0.0,-0.0077778338454663,60.0,-1.9005662202835083,-0.0,-6.831675136709239e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,9.391523781232536e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,9.889732609735802e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.30452811694704e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.889727516565472e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0004691255453508,284.9757080078125,294.1499938964844,282.2886047363281,280.4182434082031,284.9011535644531,282.0583801269531,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943100234162557e-09,0.0010006699012592,-0.0146223027259111,0.0,0.0,0.0,-0.0077590658329427,60.0,-1.8668324947357176,-0.0,-6.82725698197828e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,9.390570630785078e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.888728527585045e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,7.303786696866155e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,9.888723434414716e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0004690779314842,284.9755249023437,294.1499938964844,282.33953857421875,280.4557800292969,284.878173828125,282.0878601074219,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.9312070810335635e-09,0.0010005681542679,-0.0145911471918225,0.0,0.0,0.0,-0.0077531696297228,60.0,-1.832132339477539,-0.0,-6.825869292015342e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.387922909809276e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.88594038062729e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,7.301727600861341e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.88593528745696e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.0004689456836786,284.97515869140625,294.1499938964844,282.4400634765625,280.53173828125,284.83563232421875,282.1517028808594,284.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002917842939,5.898193045084099e-09,0.0010002858471125,-0.014504661783576,0.0,0.0,0.0,-0.0077368034981191,60.0,-1.7630923986434937,-0.0,-6.822017439844785e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,9.387841419083998e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.885855251923203e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,7.301664300030097e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.885849431157112e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.0004689416382461,284.97515869140625,294.1499938964844,282.4434509277344,280.53436279296875,284.8342590332031,282.1539611816406,284.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897181409864061e-09,0.0010002772323787,-0.0145020121708512,0.0,0.0,0.0,-0.0077363019809126,60.0,-1.760759353637695,-0.0,-6.821899489750649e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
