time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200340,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.386507736053318e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.884450264507905e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.300626748474315e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,9.884445171337576e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0004688750195782,284.97479248046875,294.1499938964844,282.54998779296875,280.6177062988281,284.79296875,282.2280578613281,284.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.88053694627888e-09,0.0010001348564401,-0.0144584095105528,0.0,0.0,0.0,-0.0077280499972403,60.0,-1.6875203847885132,-0.0,-6.819958286996552e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.386507736053318e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.884450264507905e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.300626748474315e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,9.884445171337576e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0004688750195782,284.97479248046875,294.1499938964844,282.54998779296875,280.6177062988281,284.79296875,282.2280578613281,284.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.88053694627888e-09,0.0010001348564401,-0.0144584095105528,0.0,0.0,0.0,-0.0077280499972403,60.0,-1.6875203847885132,-0.0,-6.819958286996552e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.388021135237068e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.886044426821172e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,7.30180399841629e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.88603860605508e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0004689506022259,284.97442626953125,294.1499938964844,282.6585693359375,280.70709228515625,284.7544250488281,282.3095092773437,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899364108330474e-09,0.0010002957424148,-0.0145077295601367,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6130086183547974,-0.0,-6.822153864050051e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.388021135237068e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.886044426821172e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,7.30180399841629e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.88603860605508e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0004689506022259,284.97442626953125,294.1499938964844,282.6585693359375,280.70709228515625,284.7544250488281,282.3095092773437,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899364108330474e-09,0.0010002957424148,-0.0145077295601367,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6130086183547974,-0.0,-6.822153864050051e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,9.391344792675228e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.889544162433594e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,7.304388418560848e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,9.889539069263265e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0004691166395787,284.9740600585937,294.1499938964844,282.7686462402344,280.8034362792969,284.7183837890625,282.3971862792969,284.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.5376938581466677,-0.0,-6.826982001939541e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,9.391344792675228e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.889544162433594e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,7.304388418560848e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,9.889539069263265e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0004691166395787,284.9740600585937,294.1499938964844,282.7686462402344,280.8034362792969,284.7183837890625,282.3971862792969,284.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.5376938581466677,-0.0,-6.826982001939541e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,9.39298333832994e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,9.891268564388156e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,7.305662438739091e-05,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.891263471217826e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0004691984795499,284.9739074707031,294.1499938964844,282.8242492675781,280.8540954589844,284.7013854980469,282.4433288574219,284.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961141802401926e-09,0.00100082391873,-0.0146695645526051,0.0,0.0,0.0,-0.0077680088579654,60.0,-1.4996488094329834,-0.0,-6.829362320104337e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,9.395879897056147e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.894319373415784e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,7.307915802812204e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,9.894314280245452e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0004693431837949,284.9737243652344,294.1499938964844,282.8802185058594,280.9063415527344,284.6850280761719,282.4907531738281,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011382400989,5.997217833453305e-09,0.0010011323029175,-0.0147640714421868,0.0,0.0,0.0,-0.0077858921140432,60.0,-1.4614055156707764,-0.0,-6.83357370689919e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.37897275434807e-05,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,9.876515105133876e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,7.29476596461609e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,9.876510011963546e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0004684986488427,284.9733581542969,294.1499938964844,282.9933166503906,281.0154113769531,284.6541748046875,282.5875244140625,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993386920541,5.786547685460164e-09,0.000999332871288,-0.014212186448276,0.0,0.0,0.0,-0.0076814643107354,60.0,-1.3830678462982178,-0.0,-6.808999586382924e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.37897275434807e-05,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,9.876515105133876e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,7.29476596461609e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,9.876510011963546e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0004684986488427,284.9733581542969,294.1499938964844,282.9933166503906,281.0154113769531,284.6541748046875,282.5875244140625,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993386920541,5.786547685460164e-09,0.000999332871288,-0.014212186448276,0.0,0.0,0.0,-0.0076814643107354,60.0,-1.3830678462982178,-0.0,-6.808999586382924e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.33148548938334e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,9.826508903643116e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,7.257831020979211e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,9.826504538068548e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0004661265702452,284.9730224609375,294.1499938964844,283.10791015625,281.1302490234375,284.6260070800781,282.6797180175781,284.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942787000909,5.1948814139279875e-09,0.0009942735778167,-0.0126621592789888,0.0,0.0,0.0,-0.0073881498537957,60.0,-1.2994312047958374,-0.0,-6.74022189173229e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.33148548938334e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,9.826508903643116e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,7.257831020979211e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,9.826504538068548e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0004661265702452,284.9730224609375,294.1499938964844,283.10791015625,281.1302490234375,284.6260070800781,282.6797180175781,284.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942787000909,5.1948814139279875e-09,0.0009942735778167,-0.0126621592789888,0.0,0.0,0.0,-0.0073881498537957,60.0,-1.2994312047958374,-0.0,-6.74022189173229e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.274670446757229e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.766679431777447e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,7.213641220005229e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,9.76667506620288e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.000463288539322,284.9726867675781,294.1499938964844,283.2240295410156,281.2504272460937,284.60040283203125,282.7648010253906,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882252197712,4.48699566391042e-09,0.000988220795989,-0.0108075467869639,0.0,0.0,0.0,-0.0070372219197452,60.0,-1.2133082151412964,-0.0,-6.658391527025742e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.274670446757229e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.766679431777447e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,7.213641220005229e-05,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,9.76667506620288e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.000463288539322,284.9726867675781,294.1499938964844,283.2240295410156,281.2504272460937,284.60040283203125,282.7648010253906,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882252197712,4.48699566391042e-09,0.000988220795989,-0.0108075467869639,0.0,0.0,0.0,-0.0070372219197452,60.0,-1.2133082151412964,-0.0,-6.658391527025742e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,9.21061509870924e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,9.699226211523636e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.163820555433631e-05,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,9.699221118353309e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004600888350978,284.97235107421875,294.1499938964844,283.34161376953125,281.37554931640625,284.5775146484375,282.8394470214844,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814000222831,3.688915839461515e-09,0.0009813962969928,-0.0087165012955665,0.0,0.0,0.0,-0.0066415793262422,60.0,-1.1257065534591677,-0.0,-6.566734356283632e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,9.21061509870924e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,9.699226211523636e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.163820555433631e-05,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,9.699221118353309e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004600888350978,284.97235107421875,294.1499938964844,283.34161376953125,281.37554931640625,284.5775146484375,282.8394470214844,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814000222831,3.688915839461515e-09,0.0009813962969928,-0.0087165012955665,0.0,0.0,0.0,-0.0066415793262422,60.0,-1.1257065534591677,-0.0,-6.566734356283632e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,9.180713095702232e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,9.667737322160974e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,7.140562956919894e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,9.667732956586406e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0004585951683111,284.97216796875,294.1499938964844,283.4009704589844,281.4398498535156,284.56707763671875,282.87237548828125,284.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782136185094,3.3163576329542366e-09,0.0009782102424651,-0.0077403234317898,0.0,0.0,0.0,-0.0064568845555186,60.0,-1.081831693649292,-0.0,-6.524164319898773e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,9.155936277238652e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.641646465752274e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,7.121291855582967e-05,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,9.641642100177704e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0004573575279209,284.9720153808594,294.1499938964844,283.460693359375,281.50518798828125,284.5572814941406,282.9029235839844,284.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755729697644,3.007658344600372e-09,0.0009755699429661,-0.0069314516149461,0.0,0.0,0.0,-0.0063038459047675,60.0,-1.0382274389266968,-0.0,-6.488996007192327e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,9.132482227869332e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.616948227630928e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,7.103049574652687e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,9.61694386205636e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,0.0004561859532259,284.9716796875,294.1499938964844,283.5812683105469,281.6388854980469,284.5394897460937,282.96051025390625,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.0061589661054313,60.0,-0.952850103378296,-0.0,-6.455791634607523e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,9.132482227869332e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.616948227630928e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,7.103049574652687e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,9.61694386205636e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,0.0004561859532259,284.9716796875,294.1499938964844,283.5812683105469,281.6388854980469,284.5394897460937,282.96051025390625,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.0061589661054313,60.0,-0.952850103378296,-0.0,-6.455791634607523e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,9.14593183551915e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.631110879126936e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,7.11351094651036e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,9.631106513552368e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,0.0004568577860482,284.9713439941406,294.1499938964844,283.70330810546875,281.7762145996094,284.52410888671875,283.0233459472656,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745039278641,2.882967642392486e-09,0.000974501017481,-0.0066047287546098,0.0,0.0,0.0,-0.0062420177273452,60.0,-0.8704614639282227,-0.0,-6.47481783744297e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,9.14593183551915e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.631110879126936e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,7.11351094651036e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,9.631106513552368e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,0.0004568577860482,284.9713439941406,294.1499938964844,283.70330810546875,281.7762145996094,284.52410888671875,283.0233459472656,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745039278641,2.882967642392486e-09,0.000974501017481,-0.0066047287546098,0.0,0.0,0.0,-0.0062420177273452,60.0,-0.8704614639282227,-0.0,-6.47481783744297e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.16233257157728e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.648381819715723e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.126266427803785e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.648377454141156e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004576770588755,284.97100830078125,294.1499938964844,283.82684326171875,281.91668701171875,284.5110168457031,283.0986328125,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762522531673,3.087280875391229e-09,0.0009762491681613,-0.0071400860324501,0.0,0.0,0.0,-0.0063433097675442,60.0,-0.7890326976776123,-0.0,-6.498058269244211e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.16233257157728e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.648381819715723e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.126266427803785e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.648377454141156e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004576770588755,284.97100830078125,294.1499938964844,283.82684326171875,281.91668701171875,284.5110168457031,283.0986328125,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762522531673,3.087280875391229e-09,0.0009762491681613,-0.0071400860324501,0.0,0.0,0.0,-0.0063433097675442,60.0,-0.7890326976776123,-0.0,-6.498058269244211e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,9.153336577583104e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.638908522902057e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,7.119269866961986e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.638904157327488e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0004572276957333,284.970703125,294.1499938964844,283.95184326171875,282.0599365234375,284.5003356933594,283.1796875,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975293922238,2.9751794361487782e-09,0.0009752909536473,-0.0068463492207229,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.7052721381187439,-0.0,-6.48530189550911e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,9.153336577583104e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.638908522902057e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,7.119269866961986e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.638904157327488e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0004572276957333,284.970703125,294.1499938964844,283.95184326171875,282.0599365234375,284.5003356933594,283.1796875,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975293922238,2.9751794361487782e-09,0.0009752909536473,-0.0068463492207229,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.7052721381187439,-0.0,-6.48530189550911e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,9.155825682682917e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.641529322834684e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,7.121205271687359e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.641524957260116e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.000457352027297,284.97052001953125,294.1499938964844,284.014892578125,282.1324157714844,284.495849609375,283.220947265625,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755580686032,3.006175974817893e-09,0.0009755551000125,-0.0069275698624551,0.0,0.0,0.0,-0.0063030999153852,60.0,-0.6627808213233948,-0.0,-6.488827608563953e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,9.12933173822239e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,9.613631118554622e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.100599759723991e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,9.613626752980052e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,0.0004560286179184,284.9703674316406,294.1499938964844,284.0783386230469,282.2054138183594,284.49200439453125,283.2606506347656,284.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727377910166,2.676094457143563e-09,0.0009727351134642,-0.0060626538470387,0.0,0.0,0.0,-0.0061394772492349,60.0,-0.619659423828125,-0.0,-6.451328715684215e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,9.094808046938851e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,9.577275341143832e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,7.073747838148847e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,9.577271703165025e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004543040995486,284.97003173828125,294.1499938964844,284.2062683105469,282.3526916503906,284.48602294921875,283.3287658691406,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058542978,2.245952979151866e-09,0.0009690563310869,-0.0049355337396264,0.0,0.0,0.0,-0.0059262341819703,60.0,-0.5318899154663086,-0.0,-6.402625274404272e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,9.094808046938851e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,9.577275341143832e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,7.073747838148847e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,9.577271703165025e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004543040995486,284.97003173828125,294.1499938964844,284.2062683105469,282.3526916503906,284.48602294921875,283.3287658691406,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058542978,2.245952979151866e-09,0.0009690563310869,-0.0049355337396264,0.0,0.0,0.0,-0.0059262341819703,60.0,-0.5318899154663086,-0.0,-6.402625274404272e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,9.05195192899555e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.53214621404186e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,7.04041522112675e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.53214184846729e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0004521633672993,284.9697265625,294.1499938964844,284.335693359375,282.50128173828125,284.4823608398437,283.38201904296875,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644921519793,1.7120045381346927e-09,0.0009644904639571,-0.0035363773349672,0.0,0.0,0.0,-0.0056615327484905,60.0,-0.4435657262802124,-0.0,-6.342425251659733e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,9.05195192899555e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.53214621404186e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,7.04041522112675e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.53214184846729e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0004521633672993,284.9697265625,294.1499938964844,284.335693359375,282.50128173828125,284.4823608398437,283.38201904296875,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644921519793,1.7120045381346927e-09,0.0009644904639571,-0.0035363773349672,0.0,0.0,0.0,-0.0056615327484905,60.0,-0.4435657262802124,-0.0,-6.342425251659733e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,9.021749428939074e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.50034082052298e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,7.016924064373598e-05,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.50033645494841e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0004506546538323,284.9693908691406,294.1499938964844,284.466552734375,282.6507263183594,284.48101806640625,283.4178466796875,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612727444618,1.3356977746070695e-09,0.0009612714056856,-0.0025502929929643,0.0,0.0,0.0,-0.0054749748669564,60.0,-0.3550110161304474,-0.0,-6.30016927516408e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,9.021749428939074e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.50034082052298e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,7.016924064373598e-05,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.50033645494841e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0004506546538323,284.9693908691406,294.1499938964844,284.466552734375,282.6507263183594,284.48101806640625,283.4178466796875,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612727444618,1.3356977746070695e-09,0.0009612714056856,-0.0025502929929643,0.0,0.0,0.0,-0.0054749748669564,60.0,-0.3550110161304474,-0.0,-6.30016927516408e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.015962132252751e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.49424647842534e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,7.012422429397702e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.49424211285077e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,0.0004503655654843,284.9690856933594,294.1499938964844,284.598876953125,282.8005065917969,284.4819641113281,283.4464111328125,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606552775949,1.2635736901245311e-09,0.0009606539970263,-0.0023612964432686,0.0,0.0,0.0,-0.0054392167367041,60.0,-0.2668122351169586,-0.0,-6.292086141002073e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.015962132252751e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.49424647842534e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,7.012422429397702e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.49424211285077e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,0.0004503655654843,284.9690856933594,294.1499938964844,284.598876953125,282.8005065917969,284.4819641113281,283.4464111328125,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606552775949,1.2635736901245311e-09,0.0009606539970263,-0.0023612964432686,0.0,0.0,0.0,-0.0054392167367041,60.0,-0.2668122351169586,-0.0,-6.292086141002073e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.016046533361076e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,9.494335245108232e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,7.01248791301623e-05,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.494331607129423e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.0004503698146436,284.9689025878906,294.1499938964844,284.66558837890625,282.8753662109375,284.4833679199219,283.4613342285156,284.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606642415747,1.2646184099907032e-09,0.0009606630192138,-0.002364033833146,0.0,0.0,0.0,-0.0054397350177168,60.0,-0.2226098775863647,-0.0,-6.292203380553475e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,9.01533931028098e-05,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.49359018704854e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.011937850620598e-05,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.493586549069732e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004503344534896,284.96875,294.1499938964844,284.732666015625,282.9501342773437,284.4853210449219,283.47674560546875,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605888626538,1.255794357390982e-09,0.0009605876402929,-0.0023409109562635,0.0,0.0,0.0,-0.0054353605955839,60.0,-0.1782409697771072,-0.0,-6.291215015608034e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.00902959983796e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.486945782555269e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.007030217209831e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.48694214457646e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0004500192881096,284.96844482421875,294.1499938964844,284.8678894042969,283.0990905761719,284.49072265625,283.5068664550781,284.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599166223779,1.1771661423409792e-09,0.0009599154582247,-0.0021348698064684,0.0,0.0,0.0,-0.0053963824175298,60.0,-0.0888532549142837,-0.0,-6.282409259483758e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
