time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202680,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.00902959983796e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.486945782555269e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.007030217209831e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.48694214457646e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0004500192881096,284.96844482421875,294.1499938964844,284.8678894042969,283.0990905761719,284.49072265625,283.5068664550781,284.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599166223779,1.1771661423409792e-09,0.0009599154582247,-0.0021348698064684,0.0,0.0,0.0,-0.0053963824175298,60.0,-0.0888532549142837,-0.0,-6.282409259483758e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.002334263641387e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,9.479896107222884e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,7.00182281434536e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.479891741648316e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0004496848850976,284.9688720703125,294.1499938964844,285.00457763671875,283.2468566894531,284.4977722167969,283.531982421875,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000750046048779,8.842495069494302e-10,0.0007500451756641,-0.0015746600693091,0.0,0.0,0.0,-0.0042088348418474,60.0,-0.0013287678593769,-0.0,-6.273073438478606e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.002334263641387e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,9.479896107222884e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,7.00182281434536e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.479891741648316e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0004496848850976,284.9688720703125,294.1499938964844,285.00457763671875,283.2468566894531,284.4977722167969,283.531982421875,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000750046048779,8.842495069494302e-10,0.0007500451756641,-0.0015746600693091,0.0,0.0,0.0,-0.0042088348418474,60.0,-0.0013287678593769,-0.0,-6.273073438478606e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,3.779551116167568e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,3.980051042162813e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,2.939653677458409e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,3.98004922317341e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001887962425826,284.97149658203125,294.1499938964844,285.1427001953125,283.3929443359375,284.50341796875,283.55096435546875,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004431519773788,5.441969097574884e-10,0.000443151424406,-0.0009875512914732,0.0,0.0,0.0,-0.0024899744894355,60.0,0.0527642555534839,-0.0,-1.1057333715314144e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,3.779551116167568e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,3.980051042162813e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,2.939653677458409e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,3.98004922317341e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001887962425826,284.97149658203125,294.1499938964844,285.1427001953125,283.3929443359375,284.50341796875,283.55096435546875,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004431519773788,5.441969097574884e-10,0.000443151424406,-0.0009875512914732,0.0,0.0,0.0,-0.0024899744894355,60.0,0.0527642555534839,-0.0,-1.1057333715314144e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,2.3749264073558152e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,2.500912887626328e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,1.8471668226993643e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,2.500911796232685e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0001186323861475,284.9770812988281,294.1499938964844,285.2822570800781,283.5367736816406,284.5057983398437,283.5676574707031,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530551573727,3.1650734810817477e-10,0.0002530548372305,-0.0005790484137833,0.0,0.0,0.0,-0.0014253875706344,60.0,0.0618986673653125,-0.0,-4.3658645587640885e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,2.3749264073558152e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,2.500912887626328e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,1.8471668226993643e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,2.500911796232685e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0001186323861475,284.9770812988281,294.1499938964844,285.2822570800781,283.5367736816406,284.5057983398437,283.5676574707031,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530551573727,3.1650734810817477e-10,0.0002530548372305,-0.0005790484137833,0.0,0.0,0.0,-0.0014253875706344,60.0,0.0618986673653125,-0.0,-4.3658645587640885e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,1.867834544100333e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,1.9669205357786268e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,1.4527616258419584e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,1.966919626283925e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,9.330212196800858e-05,284.9797058105469,294.1499938964844,285.3525695800781,283.6076965332031,284.5064392089844,283.5740661621094,284.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001953726896317,2.4527080366709697e-10,0.0001953724568011,-0.0004494487366173,0.0,0.0,0.0,-0.0011010362068191,60.0,0.0604262314736843,-0.0,-2.700515810971637e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,1.4834688954579178e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,1.562164834467694e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,1.1538103535713162e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,1.562164288770873e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,7.410228135995567e-05,284.98126220703125,294.1499938964844,285.4232482910156,283.6778259277344,284.5068359375,283.5788269042969,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580666285008,1.9770120263107318e-10,0.000158066424774,-0.0003616935573518,0.0,0.0,0.0,-0.0008903440320864,60.0,0.0575475394725799,-0.0,-1.703440055678129e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,1.0540423318161627e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,1.1099578841822222e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,8.198115210689139e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,1.1099574294348711e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,5.265155414235778e-05,284.9837341308594,294.1499938964844,285.565673828125,283.8155517578125,284.5073547363281,283.5852355957031,284.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123099282267,1.4047131513539307e-10,0.0001123097827075,-0.0002569917414803,0.0,0.0,0.0,-0.0006326096481643,60.0,0.0520674735307693,-0.0,-8.599754797167233e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,1.0540423318161627e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,1.1099578841822222e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,8.198115210689139e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,1.1099574294348711e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,5.265155414235778e-05,284.9837341308594,294.1499938964844,285.565673828125,283.8155517578125,284.5073547363281,283.5852355957031,284.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123099282267,1.4047131513539307e-10,0.0001123097827075,-0.0002569917414803,0.0,0.0,0.0,-0.0006326096481643,60.0,0.0520674735307693,-0.0,-8.599754797167233e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.393394753307803e-06,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,7.785603884258308e-06,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,5.750423952122219e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,7.785601155774202e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,3.693150574690662e-05,284.9852294921875,294.1499938964844,285.7095031738281,283.9493408203125,284.5076599121094,283.58917236328125,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877811003709212e-05,9.853141913485075e-11,7.877800817368552e-05,-0.0001802628103177,0.0,0.0,0.0,-0.0004437344614416,60.0,0.0468594096601009,-0.0,-4.231143213573319e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.393394753307803e-06,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,7.785603884258308e-06,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,5.750423952122219e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,7.785601155774202e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,3.693150574690662e-05,284.9852294921875,294.1499938964844,285.7095031738281,283.9493408203125,284.5076599121094,283.58917236328125,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877811003709212e-05,9.853141913485075e-11,7.877800817368552e-05,-0.0001802628103177,0.0,0.0,0.0,-0.0004437344614416,60.0,0.0468594096601009,-0.0,-4.231143213573319e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,4.3341051423340105e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,4.564023583952803e-06,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,3.3709743547660764e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,4.5640217649634e-06,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,2.1649735572282225e-05,284.98590087890625,294.1499938964844,285.8547668457031,284.0786437988281,284.5077819824219,283.5909423828125,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.618114326149225e-05,5.776078920716188e-11,4.618108505383134e-05,-0.0001056730470736,0.0,0.0,0.0,-0.0002601250307634,60.0,0.0357182957231998,-0.0,-1.4540149639863387e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,4.3341051423340105e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,4.564023583952803e-06,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,3.3709743547660764e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,4.5640217649634e-06,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,2.1649735572282225e-05,284.98590087890625,294.1499938964844,285.8547668457031,284.0786437988281,284.5077819824219,283.5909423828125,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.618114326149225e-05,5.776078920716188e-11,4.618108505383134e-05,-0.0001056730470736,0.0,0.0,0.0,-0.0002601250307634,60.0,0.0357182957231998,-0.0,-1.4540149639863387e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,2.010881871683523e-06,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,2.1175562778807944e-06,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,1.5640208630429695e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,2.117555595759768e-06,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,1.0044763257610612e-05,284.986083984375,294.1499938964844,286.00146484375,284.2028503417969,284.5078430175781,283.59149169921875,284.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.142672019544989e-05,2.6799293686985408e-11,2.142669472959824e-05,-4.902912405668758e-05,0.0,0.0,0.0,-0.000120690499898,60.0,0.0226115975528955,-0.0,-3.1299907110593495e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,2.010881871683523e-06,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,2.1175562778807944e-06,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,1.5640208630429695e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,2.117555595759768e-06,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,1.0044763257610612e-05,284.986083984375,294.1499938964844,286.00146484375,284.2028503417969,284.5078430175781,283.59149169921875,284.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.142672019544989e-05,2.6799293686985408e-11,2.142669472959824e-05,-4.902912405668758e-05,0.0,0.0,0.0,-0.000120690499898,60.0,0.0226115975528955,-0.0,-3.1299907110593495e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,1.2500593129516346e-06,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,1.3163731864551664e-06,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.72269276644511e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,1.3163726180209778e-06,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,6.244300038815709e-06,284.9861145019531,294.1499938964844,286.0753479003906,284.2628479003906,284.5078430175781,283.591552734375,284.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319991921889596e-05,1.665983843934793e-11,1.3319975550984964e-05,-3.0479035558528267e-05,0.0,0.0,0.0,-7.502763764932752e-05,60.0,0.0167114604264497,-0.0,-1.2095704646220008e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,7.023068633316143e-07,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.395632906082028e-07,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,5.462392209665268e-07,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,7.395630063911085e-07,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,3.5081654914392857e-06,284.986083984375,294.1499938964844,286.1495666503906,284.32135009765625,284.5078430175781,283.591552734375,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.483466106350534e-06,9.359821077914445e-12,7.483457011403516e-06,-1.7123766156146303e-05,0.0,0.0,0.0,-4.215216904412955e-05,60.0,0.0113138100132346,-0.0,-3.817893483998303e-12,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,1.319265550137061e-07,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,1.3892507411128468e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,1.0260964700137265e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,1.3892501726786577e-07,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,6.589999088646437e-07,284.9860534667969,294.1499938964844,286.299072265625,284.4334716796875,284.5078430175781,283.591552734375,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4057502539799316e-06,1.7582241001665166e-12,1.4057485486773658e-06,-3.2166581149795093e-06,0.0,0.0,0.0,-7.918191840872169e-06,60.0,0.0037328724283725,-0.0,-1.3472072578606805e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,1.319265550137061e-07,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,1.3892507411128468e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,1.0260964700137265e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,1.3892501726786577e-07,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,6.589999088646437e-07,284.9860534667969,294.1499938964844,286.299072265625,284.4334716796875,284.5078430175781,283.591552734375,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4057502539799316e-06,1.7582241001665166e-12,1.4057485486773658e-06,-3.2166581149795093e-06,0.0,0.0,0.0,-7.918191840872169e-06,60.0,0.0037328724283725,-0.0,-1.3472072578606805e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.050000000745058,-3.845133988988891e-09,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.050000000745058,-4.049113044857222e-09,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.050000000745058,-2.99066305053941e-09,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.050000000745058,-4.0491117125895926e-09,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.0,0.050000000745058,-1.9207226031880964e-08,284.9860534667969,291.1499938964844,286.45001220703125,284.5386047363281,284.5078430175781,283.591552734375,284.92266845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.096935768416189e-08,-5.124408384606095e-14,-4.0969307946170375e-08,9.374749510016045e-08,0.0,0.0,0.0,2.307642716914416e-07,60.0,0.0008183575118891,-0.0,-1.144439714622882e-16,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.050000000745058,-3.845133988988891e-09,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.050000000745058,-4.049113044857222e-09,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.050000000745058,-2.99066305053941e-09,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.050000000745058,-4.0491117125895926e-09,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.0,0.050000000745058,-1.9207226031880964e-08,284.9860534667969,291.1499938964844,286.45001220703125,284.5386047363281,284.5078430175781,283.591552734375,284.92266845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.096935768416189e-08,-5.124408384606095e-14,-4.0969307946170375e-08,9.374749510016045e-08,0.0,0.0,0.0,2.307642716914416e-07,60.0,0.0008183575118891,-0.0,-1.144439714622882e-16,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6341125965118408,0.050000000745058,0.040841169655323,297.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6341125965118408,0.050000000745058,0.0430077239871025,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6341125965118408,0.050000000745058,0.0317653603851795,297.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6341125965118408,0.050000000745058,0.0430077202618122,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6341125965118408,0.050000000745058,0.2040100693702697,284.9422302246094,291.1499938964844,286.5262756347656,284.5895690917969,293.5314025878906,295.0981750488281,284.9981689453125,1.0,0.1097133755683898,0.0529083050787448,0.0529083050787448,1.0,1.0,-0.4353704154491424,4.960372461937368e-05,0.4353208243846893,-0.1326921731233596,0.0,0.0,0.0,10.178143501281738,60.0,1162.60498046875,-0.0,12.278911590576172,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.6313375234603882,0.050000000745058,0.0452363938093185,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.6313375234603882,0.050000000745058,0.0476361028850078,298.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.6313375234603882,0.050000000745058,0.0351838618516922,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.6313375234603882,0.050000000745058,0.0476361028850078,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.6313375234603882,0.050000000745058,0.2259651571512222,285.35943603515625,291.1499938964844,286.6034240722656,284.6410522460937,294.68359375,298.0019836425781,285.79937744140625,1.0,0.1210934370756149,0.1058166101574897,0.1058166101574897,1.0,1.0,-0.4819976091384887,0.0025639883242547,0.4794336259365082,-0.1413377225399017,0.0,0.0,0.0,12.50125503540039,60.0,2474.32373046875,-0.0,16.681333541870117,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.0456808879971504,297.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.0481041744351387,298.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.0355295799672603,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.0481041744351387,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.2281855046749115,287.0240173339844,291.1499938964844,286.76031494140625,284.74542236328125,294.7230834960937,298.1147155761719,287.3646545410156,1.0,0.1406005769968032,0.2116332203149795,0.2116332203149795,1.0,1.0,-0.4867388606071472,0.0262669641524553,0.460471898317337,-0.1188872531056404,0.0,0.0,0.0,20.02115631103516,60.0,2618.385986328125,-0.0,23.190338134765625,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.0456808879971504,297.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.0481041744351387,298.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.0355295799672603,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.0481041744351387,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.5709534883499146,0.050000000745058,0.2281855046749115,287.0240173339844,291.1499938964844,286.76031494140625,284.74542236328125,294.7230834960937,298.1147155761719,287.3646545410156,1.0,0.1406005769968032,0.2116332203149795,0.2116332203149795,1.0,1.0,-0.4867388606071472,0.0262669641524553,0.460471898317337,-0.1188872531056404,0.0,0.0,0.0,20.02115631103516,60.0,2618.385986328125,-0.0,23.190338134765625,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.549203097820282,0.050000000745058,0.0458181984722614,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.549203097820282,0.050000000745058,0.0482487678527832,298.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.549203097820282,0.050000000745058,0.0356363765895366,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.549203097820282,0.050000000745058,0.0482487678527832,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.549203097820282,0.050000000745058,0.2288713753223419,287.6650390625,291.1499938964844,286.8399353027344,284.7982177734375,294.7505187988281,298.11822509765625,287.9667053222656,1.0,0.1490055322647094,0.2645415365695953,0.2645415365695953,1.0,1.0,-0.4882019162178039,0.0401635989546775,0.4480383098125458,-0.105412371456623,0.0,0.0,0.0,23.69236946105957,60.0,2449.948486328125,-0.0,26.34355735778809,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.5323922634124756,0.050000000745058,0.0459497943520545,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.5323922634124756,0.050000000745058,0.0483873486518859,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.5323922634124756,0.050000000745058,0.0357387289404869,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.5323922634124756,0.050000000745058,0.0483873486518859,297.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.5323922634124756,0.050000000745058,0.2295287400484085,288.2497253417969,291.1499938964844,286.9203186035156,284.8514404296875,294.7823181152344,298.1330261230469,288.5334167480469,1.0,0.1565669476985931,0.4116332232952118,0.4116332232952118,0.9978159070014954,1.0,-0.4896045625209808,0.0998004302382469,0.3898041248321533,-0.046387430280447,0.0,0.0,0.0,27.219024658203125,60.0,2273.96044921875,-0.0,29.37497329711914,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.0461893565952777,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.0486396178603172,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.035925056785345,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.0486396178603172,297.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.2307254076004028,289.3154296875,291.1499938964844,287.083251953125,284.9588623046875,293.7570495605469,298.18316650390625,289.541748046875,1.0,0.1693877875804901,0.7058166265487671,0.7058166265487671,0.9934476613998412,1.0,-0.4921570420265198,0.201555535197258,0.290601521730423,0.0543095581233501,0.0,0.0,0.0,33.63828659057617,60.0,1721.86572265625,-0.0,34.94008255004883,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.0461893565952777,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.0486396178603172,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.035925056785345,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.0486396178603172,297.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669982910156,0.5095492005348206,0.050000000745058,0.2307254076004028,289.3154296875,291.1499938964844,287.083251953125,284.9588623046875,293.7570495605469,298.18316650390625,289.541748046875,1.0,0.1693877875804901,0.7058166265487671,0.7058166265487671,0.9934476613998412,1.0,-0.4921570420265198,0.201555535197258,0.290601521730423,0.0543095581233501,0.0,0.0,0.0,33.63828659057617,60.0,1721.86572265625,-0.0,34.94008255004883,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.4981513321399688,0.050000000745058,0.0463500991463661,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.4981513321399688,0.050000000745058,0.0488088876008987,298.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.4981513321399688,0.050000000745058,0.0360500775277614,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.4981513321399688,0.050000000745058,0.0488088876008987,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.4981513321399688,0.050000000745058,0.2315283417701721,289.9218444824219,291.1499938964844,287.21099853515625,285.04266357421875,293.4425354003906,298.2160949707031,290.0907897949219,1.0,0.1774487346410751,0.9331868290901184,0.9331868290901184,0.9900715351104736,1.0,-0.4938698709011078,0.2147477865219116,0.2791220843791961,0.067031979560852,0.0,0.0,0.0,37.93833541870117,60.0,1304.6317138671875,-0.0,38.71718978881836,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417175292969,0.4954500496387481,0.050000000745058,0.0463932491838932,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417175292969,0.4954500496387481,0.050000000745058,0.048854324966669,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417175292969,0.4954500496387481,0.050000000745058,0.0360836386680603,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417175292969,0.4954500496387481,0.050000000745058,0.048854324966669,297.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417175292969,0.4954500496387481,0.050000000745058,0.2317438721656799,290.0748596191406,291.1499938964844,287.2488098144531,285.0674133300781,293.42987060546875,298.21795654296875,290.2388610839844,1.0,0.179546445608139,1.0,1.0,0.989079475402832,1.0,-0.4943296313285827,0.2159394174814224,0.2783902287483215,0.0681076422333717,0.0,0.0,0.0,39.092262268066406,60.0,1227.013671875,-0.0,39.7358627319336,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.0465619601309299,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.049031987786293,298.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.0362148582935333,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.049031987786293,297.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.2325866371393203,290.7050170898437,290.6499938964844,287.4167175292969,285.1768493652344,293.4958801269531,298.2286376953125,290.8515319824219,1.0,0.1875068992376327,1.0,1.0,0.9891098737716676,1.0,-0.4961274564266205,0.2168105393648147,0.2793169021606445,0.0685423538088798,0.0,0.0,0.0,43.60385513305664,48.0,993.5533447265624,-0.0,43.73746490478516,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.0465619601309299,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.049031987786293,298.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.0362148582935333,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.049031987786293,297.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.4857766032218933,0.050000000745058,0.2325866371393203,290.7050170898437,290.6499938964844,287.4167175292969,285.1768493652344,293.4958801269531,298.2286376953125,290.8515319824219,1.0,0.1875068992376327,1.0,1.0,0.9891098737716676,1.0,-0.4961274564266205,0.2168105393648147,0.2793169021606445,0.0685423538088798,0.0,0.0,0.0,43.60385513305664,48.0,993.5533447265624,-0.0,43.73746490478516,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.0466041006147861,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.049076359719038,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.0362476333975791,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.049076359719038,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.2327971309423446,291.2570495605469,290.1499938964844,287.5867004394531,285.28692626953125,293.5798034667969,298.24542236328125,291.38140869140625,1.0,0.188953012228012,1.0,1.0,0.9891402721405028,1.0,-0.4965768456459045,0.2170002907514572,0.2795765399932861,0.0686273500323295,0.0,0.0,0.0,44.730751037597656,36.0,825.0941772460938,-0.0,44.74138641357422,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.0466041006147861,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.049076359719038,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.0362476333975791,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.049076359719038,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318725585937,0.483490526676178,0.050000000745058,0.2327971309423446,291.2570495605469,290.1499938964844,287.5867004394531,285.28692626953125,293.5798034667969,298.24542236328125,291.38140869140625,1.0,0.188953012228012,1.0,1.0,0.9891402721405028,1.0,-0.4965768456459045,0.2170002907514572,0.2795765399932861,0.0686273500323295,0.0,0.0,0.0,44.730751037597656,36.0,825.0941772460938,-0.0,44.74138641357422,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
