time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204900,298.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4766845703125,0.4847054183483124,0.050000000745058,0.046581644564867,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4766845703125,0.4847054183483124,0.050000000745058,0.0490527153015136,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4766845703125,0.4847054183483124,0.050000000745058,0.03623016923666,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4766845703125,0.4847054183483124,0.050000000745058,0.0490527153015136,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4766845703125,0.4847054183483124,0.050000000745058,0.2326849699020385,291.4997863769531,290.1499938964844,287.6723937988281,285.3421325683594,293.62286376953125,298.2554931640625,291.6137084960937,1.0,0.1877593994140625,1.0,1.0,0.9891554713249208,1.0,-0.4963377118110657,0.2168977409601211,0.2794399559497833,0.0685840547084808,0.0,0.0,0.0,44.13033676147461,36.0,753.1258544921875,-0.0,44.20628356933594,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7008972167969,0.4872073531150818,0.050000000745058,0.0465358830988407,297.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7008972167969,0.4872073531150818,0.050000000745058,0.0490045249462127,298.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7008972167969,0.4872073531150818,0.050000000745058,0.0361945740878582,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7008972167969,0.4872073531150818,0.050000000745058,0.0490045249462127,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7008972167969,0.4872073531150818,0.050000000745058,0.2324563711881637,291.7220458984375,289.6499938964844,287.7585144042969,285.3973999023437,293.66607666015625,298.26641845703125,291.82647705078125,1.0,0.1854802072048187,1.0,1.0,0.9872962832450868,1.0,-0.495850145816803,0.2167158126831054,0.2791343331336975,0.0685214400291442,0.0,0.0,0.0,42.90659332275391,25.0,688.255615234375,-0.0,43.11719512939453,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4909217059612274,0.050000000745058,0.0464697666466236,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4909217059612274,0.050000000745058,0.0489349029958248,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4909217059612274,0.050000000745058,0.0361431539058685,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4909217059612274,0.050000000745058,0.0489349029958248,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149475097656,0.4909217059612274,0.050000000745058,0.2321261018514633,291.9342956542969,289.6499938964844,287.848876953125,285.45513916015625,293.7115173339844,298.2784729003906,292.0297546386719,1.0,0.1822343170642852,1.0,1.0,0.9853544235229492,1.0,-0.4951457381248474,0.2164449244737625,0.2787008285522461,0.0684223100543022,0.0,0.0,0.0,41.13862228393555,25.0,627.4725952148438,-0.0,41.54742050170898,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4953368306159973,0.050000000745058,0.0463950969278812,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4953368306159973,0.050000000745058,0.0488562695682048,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4953368306159973,0.050000000745058,0.0360850729048252,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4953368306159973,0.050000000745058,0.0488562695682048,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0945129394531,0.4953368306159973,0.050000000745058,0.2317531108856201,292.1123352050781,289.1499938964844,287.931884765625,285.50799560546875,293.75347900390625,298.2899780273437,292.200439453125,1.0,0.1785178035497665,1.0,1.0,0.9835779666900636,1.0,-0.4943501353263855,0.2161328941583633,0.2782172560691833,0.0683043226599693,0.0,0.0,0.0,39.14187240600586,25.0,577.6397094726562,-0.0,39.77970886230469,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559265136719,0.5011084079742432,0.1790597885847091,0.0463051199913024,297.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559265136719,0.5011084079742432,0.050000000745058,0.0487615242600441,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559265136719,0.5011084079742432,0.050000000745058,0.0360150933265686,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559265136719,0.5011084079742432,0.050000000745058,0.0487615242600441,297.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3559265136719,0.5011084079742432,0.050000000745058,0.2313036620616912,292.37164306640625,289.1499938964844,288.0667419433594,285.5934143066406,293.8219909667969,298.3092041015625,292.4493713378906,1.0,0.1742519736289978,1.0,1.0,0.9807040691375732,1.0,-0.493391215801239,0.2157694995403289,0.27762171626091,0.0681726112961769,0.0,0.0,0.0,36.73585891723633,25.0,507.8128356933594,-0.0,37.6569938659668,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4493713378906,0.700923502445221,0.1820232272148132,0.1080833747982978,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.5124669671058655,0.050000000745058,0.0486015789210796,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.5124669671058655,0.050000000745058,0.035896960645914,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.5124669671058655,0.050000000745058,0.0486015789210796,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.5124669671058655,0.050000000745058,0.2305449694395065,292.4461669921875,288.6499938964844,288.10650634765625,285.61846923828125,293.8466186523437,298.3133239746094,292.52642822265625,1.0,0.1739815771579742,1.0,1.0,0.9798595905303956,1.0,-0.5660132765769958,0.246853768825531,0.3191595077514648,0.081701323390007,0.0,0.0,0.0,33.23602294921875,43.0,508.7756958007813,-0.0,42.307579040527344,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8803100585937,0.8389243483543396,0.1869687438011169,0.1672774404287338,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8320617675781,0.5350542664527893,0.050000000745058,0.0483624190092086,298.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.8073548078536987,0.1683459430932998,0.1152342706918716,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8320617675781,0.5350542664527893,0.050000000745058,0.0483624190092086,297.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8320617675781,0.5350542664527893,0.050000000745058,0.2294104844331741,292.8675537109375,288.1499938964844,288.2821044921875,285.72857666015625,293.91973876953125,298.2248229980469,292.93182373046875,1.0,0.1815340965986251,1.0,1.0,0.9767420291900636,1.0,-0.7304028868675232,0.3156743049621582,0.414728581905365,0.1194185838103294,0.0,0.0,0.0,28.65230178833008,31.0,533.9703369140625,-0.0,57.72422409057617,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8803100585937,0.8389243483543396,0.1869687438011169,0.1672774404287338,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8320617675781,0.5350542664527893,0.050000000745058,0.0483624190092086,298.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8778381347656,0.8073548078536987,0.1683459430932998,0.1152342706918716,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8320617675781,0.5350542664527893,0.050000000745058,0.0483624190092086,297.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8320617675781,0.5350542664527893,0.050000000745058,0.2294104844331741,292.8675537109375,288.1499938964844,288.2821044921875,285.72857666015625,293.91973876953125,298.2248229980469,292.93182373046875,1.0,0.1815340965986251,1.0,1.0,0.9767420291900636,1.0,-0.7304028868675232,0.3156743049621582,0.414728581905365,0.1194185838103294,0.0,0.0,0.0,28.65230178833008,31.0,533.9703369140625,-0.0,57.72422409057617,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1789855957031,0.8536264896392822,0.197757139801979,0.1758504211902618,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5359870791435242,0.050000000745058,0.048354085534811,298.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1776733398437,0.8225701451301575,0.1749436408281326,0.1216007992625236,297.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5359870791435242,0.050000000745058,0.048354085534811,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5359870791435242,0.050000000745058,0.229370966553688,293.1709899902344,287.6499938964844,288.4584655761719,285.8381042480469,293.949462890625,298.1388854980469,293.21099853515625,1.0,0.1825497895479202,1.0,1.0,0.9736244082450868,1.0,-0.7482686638832092,0.3232921063899994,0.4249765574932098,0.12376519292593,0.0,0.0,0.0,28.616010665893555,25.0,425.9797973632813,-0.0,60.21100616455078,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1789855957031,0.8536264896392822,0.197757139801979,0.1758504211902618,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5359870791435242,0.050000000745058,0.048354085534811,298.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1776733398437,0.8225701451301575,0.1749436408281326,0.1216007992625236,297.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5359870791435242,0.050000000745058,0.048354085534811,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5359870791435242,0.050000000745058,0.229370966553688,293.1709899902344,287.6499938964844,288.4584655761719,285.8381042480469,293.949462890625,298.1388854980469,293.21099853515625,1.0,0.1825497895479202,1.0,1.0,0.9736244082450868,1.0,-0.7482686638832092,0.3232921063899994,0.4249765574932098,0.12376519292593,0.0,0.0,0.0,28.616010665893555,25.0,425.9797973632813,-0.0,60.21100616455078,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.29180908203125,0.9415293335914612,0.2043063640594482,0.1810553669929504,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2655029296875,0.5910111665725708,0.050000000745058,0.0479926727712154,298.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.29071044921875,0.8982567191123962,0.1794902235269546,0.1242245063185691,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2655029296875,0.5910111665725708,0.050000000745058,0.0479926727712154,297.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.269287109375,0.6758101582527161,0.1508837938308715,0.3380386233329773,293.2862548828125,287.6499938964844,288.5468444824219,285.8925476074219,293.9599914550781,298.1056823730469,293.3213806152344,1.0,0.1841805279254913,1.0,1.0,0.9720656275749208,1.0,-0.8866767287254333,0.3841366469860077,0.502540111541748,0.1534259468317031,0.0,0.0,0.0,20.8171443939209,25.0,387.8516845703125,-0.0,71.00906372070312,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43194580078125,0.8912221789360046,0.215446799993515,0.0999169871211052,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4054870605469,0.6864271759986877,0.050000000745058,0.0476585328578949,298.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.43194580078125,0.8912221789360046,0.1867066770792007,0.0777132138609886,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4054870605469,0.6864271759986877,0.050000000745058,0.0476585328578949,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4356994628906,0.9420653581619264,0.1535263806581497,0.579753577709198,293.4384765625,287.1499938964844,288.6352844238281,285.9467468261719,293.9660949707031,298.0811462402344,293.4693908691406,1.0,0.1879494190216064,1.0,1.0,0.882693886756897,1.0,-1.0233447551727295,0.4461700916290283,0.5771746039390564,0.1954311728477478,0.0,0.0,0.0,14.050183296203612,45.0,380.4837646484375,-0.0,85.27415466308594,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5501708984375,0.901001513004303,0.2260611355304718,0.1069539487361908,297.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5299072265625,0.6777127385139465,0.1420636177062988,0.0476757287979126,298.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5501708984375,0.901001513004303,0.1939727813005447,0.0831864029169082,297.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5299072265625,0.6777127385139465,0.050000000745058,0.0476757287979126,297.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5516052246094,0.9373716711997986,0.1562564074993133,0.5933858156204224,293.5536499023437,287.1499938964844,288.72772216796875,286.0030822753906,293.98980712890625,298.192626953125,293.5766906738281,1.0,0.1943043321371078,1.0,1.0,0.7893475890159607,1.0,-1.0547032356262207,0.4692699015140533,0.585433304309845,0.2122105062007904,0.0,0.0,0.0,14.878878593444824,45.0,340.0989074707031,-0.0,93.28148651123048,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337890625,0.903680682182312,0.2346332967281341,0.1089625656604766,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6340637207031,0.9366425275802612,0.1442383080720901,0.126092717051506,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337890625,0.903680682182312,0.2000353038311004,0.084748663008213,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6177978515625,0.6753459572792053,0.050000000745058,0.0476804822683334,297.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6340026855469,0.9077465534210204,0.1592814177274704,0.5512030720710754,293.6365661621094,286.6499938964844,288.81231689453125,286.0543212890625,293.9139709472656,298.25592041015625,293.6522827148437,1.0,0.2022767513990402,1.0,1.0,0.7039504051208496,1.0,-1.1024726629257202,0.5089177489280701,0.5935549139976501,0.2425920665264129,0.0,0.0,0.0,15.625354766845703,65.0,271.5555725097656,-0.0,105.36011505126952,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6629333496094,0.9131848812103271,0.2475461512804031,0.1159891709685325,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6621398925781,0.956193208694458,0.1461438089609146,0.1378442198038101,298.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6629333496094,0.9131848812103271,0.2093427032232284,0.0902137979865074,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.66229248046875,0.9300907254219056,0.141105830669403,0.1280821710824966,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6630249023437,0.954657793045044,0.1647248715162277,0.6509500741958618,293.6611022949219,286.6499938964844,288.9480285644531,286.1359558105469,293.40283203125,298.2528686523437,293.64898681640625,1.0,0.2192101031541824,1.0,1.0,0.5668684840202332,1.0,-1.1814944744110107,0.619853138923645,0.5616413950920105,0.3491250276565552,0.0,0.0,0.0,17.362628936767578,65.0,-23.219955444335938,-0.0,146.631103515625,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6213684082031,0.908850073814392,0.2512507140636444,0.1127957552671432,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6192932128906,0.963016927242279,0.1469103395938873,0.1385625153779983,298.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6213684082031,0.908850073814392,0.2120259404182434,0.0877300277352333,297.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.619873046875,0.948153793811798,0.1414778977632522,0.1326664686203003,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62139892578125,0.908850073814392,0.1663838028907776,0.5634381175041199,293.6166687011719,286.1499938964844,288.9892272949219,286.1605834960937,293.1224670410156,298.2451171875,293.5903625488281,1.0,0.2253685295581817,1.0,1.0,0.5252068638801575,1.0,-1.2422789335250854,0.6952861547470093,0.546992838382721,0.4014125466346741,0.0,0.0,0.0,17.849506378173828,85.0,-177.65625,-0.0,146.60084533691406,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.95068359375,0.9247210025787354,0.2649508118629455,0.1246467679738998,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9456481933594,0.9523846507072448,0.1502376198768615,0.1418008208274841,298.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.95068359375,0.9247210025787354,0.2216806858778,0.0969474837183952,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.94842529296875,0.9363009929656982,0.1432524472475052,0.1355289369821548,297.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449462890625,0.9606657028198242,0.1717068701982498,0.6891889572143555,292.9277038574219,286.1462097167969,289.16583251953125,286.2652893066406,291.1659545898437,298.1716613769531,292.827880859375,1.0,0.2563130259513855,1.0,1.0,0.3151241242885589,1.0,-1.4239295721054075,1.119740009307861,0.3041894733905792,0.7886366844177246,0.0,0.0,0.0,21.602712631225582,105.0,-1297.167724609375,-0.0,216.8881683349609,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.95068359375,0.9247210025787354,0.2649508118629455,0.1246467679738998,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9456481933594,0.9523846507072448,0.1502376198768615,0.1418008208274841,298.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.95068359375,0.9247210025787354,0.2216806858778,0.0969474837183952,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.94842529296875,0.9363009929656982,0.1432524472475052,0.1355289369821548,297.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9449462890625,0.9606657028198242,0.1717068701982498,0.6891889572143555,292.9277038574219,286.1462097167969,289.16583251953125,286.2652893066406,291.1659545898437,298.1716613769531,292.827880859375,1.0,0.2563130259513855,1.0,1.0,0.3151241242885589,1.0,-1.4239295721054075,1.119740009307861,0.3041894733905792,0.7886366844177246,0.0,0.0,0.0,21.602712631225582,105.0,-1297.167724609375,-0.0,216.8881683349609,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400756835937,0.969469964504242,0.2730173468589782,0.1688475757837295,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6522521972656,0.8965932726860046,0.1514167487621307,0.1437134444713592,297.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400756835937,0.969469964504242,0.2265054583549499,0.1313259005546569,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6560363769531,0.8807358741760254,0.1435065269470214,0.136416956782341,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434936523437,0.9410092234611512,0.1721160560846328,0.7758454084396362,291.6259155273437,286.1039733886719,289.341796875,286.3681945800781,289.5828857421875,298.11260986328125,291.5286560058594,1.0,0.2939150333404541,1.0,1.0,0.1050413772463798,1.0,-1.6296274662017822,1.5963466167449951,0.0332808494567871,1.2218232154846191,0.0,0.0,0.0,28.688480377197266,125.0,-2044.5667724609373,-0.0,325.9329833984375,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400756835937,0.969469964504242,0.2730173468589782,0.1688475757837295,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6522521972656,0.8965932726860046,0.1514167487621307,0.1437134444713592,297.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400756835937,0.969469964504242,0.2265054583549499,0.1313259005546569,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6560363769531,0.8807358741760254,0.1435065269470214,0.136416956782341,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434936523437,0.9410092234611512,0.1721160560846328,0.7758454084396362,291.6259155273437,286.1039733886719,289.341796875,286.3681945800781,289.5828857421875,298.11260986328125,291.5286560058594,1.0,0.2939150333404541,1.0,1.0,0.1050413772463798,1.0,-1.6296274662017822,1.5963466167449951,0.0332808494567871,1.2218232154846191,0.0,0.0,0.0,28.688480377197266,125.0,-2044.5667724609373,-0.0,325.9329833984375,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679870605469,0.9948021173477172,0.2712607383728027,0.2220568358898162,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917297363281,0.8431152701377869,0.1508700847625732,0.1437379270792007,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.9695670008659364,0.2241770476102829,0.1580037772655487,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.995361328125,0.828877329826355,0.1426756531000137,0.1361280530691146,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9840087890625,0.8788788318634033,0.1710603535175323,0.7735047340393066,290.9657897949219,286.0829162597656,289.429443359375,286.4189147949219,289.4238586425781,298.036865234375,290.8921203613281,1.0,0.3138331472873688,1.0,1.0,0.0,1.0,-1.7201993465423584,1.720193862915039,5.523466370505048e-06,1.3272223472595217,0.0,0.0,0.0,35.34099197387695,125.0,-2027.7021484375,-0.0,393.8689880371094,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,298.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928955078125,0.914270281791687,0.2664095461368561,0.2423731386661529,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.7547381520271301,0.1497594565153122,0.1435130834579467,297.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5963439941406,0.8578252196311951,0.2216195166110992,0.1565805673599243,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081848144531,0.7413321137428284,0.1413414478302002,0.1356616169214248,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6026916503906,0.7866314053535461,0.1694690436124801,0.7701972723007202,290.59356689453125,286.0619506835937,289.5168762207031,286.4690856933594,289.5112609863281,297.9335021972656,290.5569763183594,1.0,0.3316769301891327,1.0,1.0,0.0,1.0,-1.7383592128753662,1.7383567094802856,2.454142304486595e-06,1.3420562744140625,0.0,0.0,0.0,50.30497360229492,128.0,-1567.2757568359375,-0.0,448.48193359375,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2305603027344,0.8165317177772522,0.2637923955917358,0.2391003519296646,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23663330078125,0.6750568151473999,0.1475523859262466,0.1424463838338852,297.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320861816406,0.767975926399231,0.2192453891038894,0.1551200747489929,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.6611963510513306,0.1387601494789123,0.1342269629240036,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2350158691406,0.7042901515960693,0.1664718240499496,0.7613474726676941,290.2308349609375,286.02020263671875,289.6907958984375,286.5677490234375,289.6851501464844,297.8135070800781,290.2137451171875,1.0,0.3558734953403473,1.0,1.0,0.0,1.0,-1.7190395593643188,1.7190371751785278,2.401719257250079e-06,1.3267837762832642,0.0,0.0,0.0,77.5197525024414,116.0,-818.4004516601562,-0.0,516.5821533203125,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2305603027344,0.8165317177772522,0.2637923955917358,0.2391003519296646,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23663330078125,0.6750568151473999,0.1475523859262466,0.1424463838338852,297.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320861816406,0.767975926399231,0.2192453891038894,0.1551200747489929,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.6611963510513306,0.1387601494789123,0.1342269629240036,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2350158691406,0.7042901515960693,0.1664718240499496,0.7613474726676941,290.2308349609375,286.02020263671875,289.6907958984375,286.5677490234375,289.6851501464844,297.8135070800781,290.2137451171875,1.0,0.3558734953403473,1.0,1.0,0.0,1.0,-1.7190395593643188,1.7190371751785278,2.401719257250079e-06,1.3267837762832642,0.0,0.0,0.0,77.5197525024414,116.0,-818.4004516601562,-0.0,516.5821533203125,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12432861328125,0.7969068288803101,0.2647922039031982,0.2397788166999817,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.6566298007965088,0.1466836482286453,0.141867846250534,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1252746582031,0.7490588426589966,0.2190714627504348,0.1550406813621521,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285400390625,0.643440306186676,0.1376713961362838,0.1334452480077743,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.6841751337051392,0.1652469336986541,0.7568857073783875,290.1245422363281,285.9969482421875,289.78765869140625,286.6219787597656,289.78204345703125,297.7782897949219,290.1144714355469,1.0,0.3634878396987915,1.0,1.0,0.0,1.0,-1.7127652168273926,1.7127628326416016,2.384822892054217e-06,1.3218075037002563,0.0,0.0,0.0,86.76719665527344,116.0,-535.8460693359375,-0.0,539.5534057617188,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758972167969,0.7889392971992493,0.2662529647350311,0.2409674972295761,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780639648437,0.648610532283783,0.1462262123823166,0.1415140628814697,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0764465332031,0.7412837147712708,0.2193494290113449,0.155228704214096,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0783996582031,0.6356474757194519,0.1370331346988678,0.1329243332147598,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0775146484375,0.6750121712684631,0.1645500808954239,0.7540446519851685,290.0760498046875,285.97882080078125,289.86328125,286.6639404296875,289.857666015625,297.75933837890625,290.07037353515625,1.0,0.3673522174358368,1.0,1.0,0.0,1.0,-1.7099536657333374,1.7099512815475464,2.377256805630168e-06,1.319562554359436,0.0,0.0,0.0,91.43997955322266,104.0,-364.1985778808594,-0.0,551.33056640625,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491943359375,0.785385251045227,0.2710179388523102,0.2449625581502914,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.048828125,0.6418177485466003,0.1458896547555923,0.1411345452070236,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491027832031,0.7360103726387024,0.2210088074207306,0.1562679409980774,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487670898437,0.628605306148529,0.1362651288509369,0.1321431547403335,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.6668142080307007,0.1637855172157287,0.7501446008682251,290.0491638183594,285.9378356933594,290.0340576171875,286.7574462890625,290.02850341796875,297.73388671875,290.0506591796875,1.0,0.3710384964942932,1.0,1.0,0.0,1.0,-1.7099157571792605,1.7099133729934692,2.3770812731527258e-06,1.319473147392273,0.0,0.0,0.0,95.8048324584961,92.0,-91.5615692138672,-0.0,564.012939453125,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491943359375,0.785385251045227,0.2710179388523102,0.2449625581502914,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.048828125,0.6418177485466003,0.1458896547555923,0.1411345452070236,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491027832031,0.7360103726387024,0.2210088074207306,0.1562679409980774,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487670898437,0.628605306148529,0.1362651288509369,0.1321431547403335,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.6668142080307007,0.1637855172157287,0.7501446008682251,290.0491638183594,285.9378356933594,290.0340576171875,286.7574462890625,290.02850341796875,297.73388671875,290.0506591796875,1.0,0.3710384964942932,1.0,1.0,0.0,1.0,-1.7099157571792605,1.7099133729934692,2.3770812731527258e-06,1.319473147392273,0.0,0.0,0.0,95.8048324584961,92.0,-91.5615692138672,-0.0,564.012939453125,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0786437988281,0.7906747460365295,0.2750948965549469,0.2483823448419571,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0770874023437,0.6431282162666321,0.1461614668369293,0.1412198990583419,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0782165527344,0.7389030456542969,0.2227770537137985,0.1573532968759536,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07684326171875,0.6294293999671936,0.1362306922674179,0.1319416165351867,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.07745361328125,0.6679425239562988,0.1638458967208862,0.7494921088218689,290.0784912109375,285.9100036621094,290.1499938964844,286.81988525390625,290.1445007324219,297.7223815917969,290.0832214355469,1.0,0.3706472218036651,1.0,1.0,0.0,1.0,-1.7143985033035278,1.7143961191177368,2.3890486318123294e-06,1.3229700326919556,0.0,0.0,0.0,95.0377197265625,92.0,28.47632026672364,-0.0,564.757568359375,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1014404296875,0.7946906685829163,0.2771331369876861,0.2500878870487213,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994567871094,0.6449705958366394,0.1464042663574218,0.1413466930389404,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009216308594,0.7415803074836731,0.2237235456705093,0.1579316705465316,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0991516113281,0.6309797167778015,0.1363309323787689,0.131934642791748,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09991455078125,0.6698635220527649,0.1640157997608184,0.7497097849845886,290.10125732421875,285.8973083496094,290.202880859375,286.8480834960937,290.1974182128906,297.7157287597656,290.1070861816406,1.0,0.3699007332324981,1.0,1.0,0.0,1.0,-1.717544436454773,1.717542052268982,2.3974807845661417e-06,1.3254334926605225,0.0,0.0,0.0,93.92632293701172,80.0,70.60384368896484,-0.0,563.6043701171875,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469421386719,0.8028653860092163,0.2805560231208801,0.2529467940330505,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.14434814453125,0.6493536829948425,0.1469248682260513,0.141652300953865,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.7474139332771301,0.2253755927085876,0.1589395999908447,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1439514160156,0.6347864866256714,0.1366225630044937,0.1320252865552902,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449279785156,0.6745405793190002,0.1644472032785415,0.7506834864616394,290.14666748046875,285.87725830078125,290.2864685058594,286.8922119140625,290.28106689453125,297.707763671875,290.1539306640625,1.0,0.3681480884552002,1.0,1.0,0.0,1.0,-1.723829746246338,1.7238273620605469,2.4143914743035566e-06,1.3303624391555786,0.0,0.0,0.0,91.38231658935548,80.0,124.5958251953125,-0.0,560.3324584960938,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.201416015625,0.8128446936607361,0.2841741740703583,0.2559652924537658,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983947753906,0.6554779410362244,0.1475921273231506,0.1420749723911285,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.7551425695419312,0.2271837294101715,0.1600429266691208,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.19793701171875,0.6401776671409607,0.1370582282543182,0.1322304010391235,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1990661621094,0.6810991168022156,0.1650503426790237,0.7523441314697266,290.2010803222656,285.8573303222656,290.36944580078125,286.9355773925781,290.3641052246094,297.7022705078125,290.2094421386719,1.0,0.3658399283885956,1.0,1.0,0.0,1.0,-1.7315245866775513,1.7315220832824707,2.435200713080121e-06,1.336402416229248,0.0,0.0,0.0,88.06510925292969,68.0,165.80923461914062,-0.0,555.6865844726562,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.8371060490608215,0.2918915152549743,0.2624003887176513,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257141113281,0.6731919646263123,0.1492906361818313,0.1432217061519622,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32830810546875,0.7766000032424927,0.2311743646860122,0.1624831706285476,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251342773437,0.6560423970222473,0.1382864415645599,0.1329351365566253,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32647705078125,0.6996939778327942,0.1666707545518875,0.7573602795600891,290.328857421875,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.6971130371094,290.3385925292969,1.0,0.3600329160690307,1.0,1.0,0.0,1.0,-1.750423789024353,1.7504212856292725,2.4867856609489536e-06,1.3512455224990845,0.0,0.0,0.0,79.74703216552734,56.0,220.6298370361328,-0.0,543.5469360351562,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.8371060490608215,0.2918915152549743,0.2624003887176513,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257141113281,0.6731919646263123,0.1492906361818313,0.1432217061519622,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32830810546875,0.7766000032424927,0.2311743646860122,0.1624831706285476,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251342773437,0.6560423970222473,0.1382864415645599,0.1329351365566253,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32647705078125,0.6996939778327942,0.1666707545518875,0.7573602795600891,290.328857421875,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.6971130371094,290.3385925292969,1.0,0.3600329160690307,1.0,1.0,0.0,1.0,-1.750423789024353,1.7504212856292725,2.4867856609489536e-06,1.3512455224990845,0.0,0.0,0.0,79.74703216552734,56.0,220.6298370361328,-0.0,543.5469360351562,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4728698730469,0.8709391355514526,0.3001185655593872,0.2692643105983734,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689025878906,0.6991382837295532,0.1513694673776626,0.1446939408779144,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4717712402344,0.8070911765098572,0.2355427145957946,0.1651642769575119,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.46826171875,0.6802143454551697,0.1398863792419433,0.1339571624994278,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4697265625,0.7246925830841064,0.1687104105949401,0.7641294002532959,290.4723205566406,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.697509765625,290.48272705078125,1.0,0.3531921207904815,1.0,1.0,0.0,1.0,-1.7730047702789309,1.7730021476745603,2.549284545239061e-06,1.3689802885055542,0.0,0.0,0.0,69.9280014038086,44.0,251.038803100586,-0.0,528.9808959960938,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
