time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207000,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4728698730469,0.8709391355514526,0.3001185655593872,0.2692643105983734,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689025878906,0.6991382837295532,0.1513694673776626,0.1446939408779144,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4717712402344,0.8070911765098572,0.2355427145957946,0.1651642769575119,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.46826171875,0.6802143454551697,0.1398863792419433,0.1339571624994278,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4697265625,0.7246925830841064,0.1687104105949401,0.7641294002532959,290.4723205566406,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.697509765625,290.48272705078125,1.0,0.3531921207904815,1.0,1.0,0.0,1.0,-1.7730047702789309,1.7730021476745603,2.549284545239061e-06,1.3689802885055542,0.0,0.0,0.0,69.9280014038086,44.0,251.038803100586,-0.0,528.9808959960938,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244201660156,0.9209131598472596,0.3087432980537414,0.2764677405357361,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62030029296875,0.7329907417297363,0.1537326872348785,0.1464162915945053,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6232604980469,0.8461840152740479,0.2401833683252334,0.1680222302675247,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.7149730324745178,0.1417627185583114,0.1352217048406601,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211242675781,0.7580054998397827,0.1710519939661026,0.7721838355064392,290.6238098144531,285.74127197265625,290.85302734375,287.1772766113281,290.84814453125,297.7015991210937,290.6344299316406,1.0,0.3457572162151336,1.0,1.0,0.0,1.0,-1.7983413934707642,1.798338770866394,2.620517079776618e-06,1.3888707160949707,0.0,0.0,0.0,59.181758880615234,32.0,266.66815185546875,-0.0,512.9360961914062,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244201660156,0.9209131598472596,0.3087432980537414,0.2764677405357361,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62030029296875,0.7329907417297363,0.1537326872348785,0.1464162915945053,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6232604980469,0.8461840152740479,0.2401833683252334,0.1680222302675247,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.7149730324745178,0.1417627185583114,0.1352217048406601,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211242675781,0.7580054998397827,0.1710519939661026,0.7721838355064392,290.6238098144531,285.74127197265625,290.85302734375,287.1772766113281,290.84814453125,297.7015991210937,290.6344299316406,1.0,0.3457572162151336,1.0,1.0,0.0,1.0,-1.7983413934707642,1.798338770866394,2.620517079776618e-06,1.3888707160949707,0.0,0.0,0.0,59.181758880615234,32.0,266.66815185546875,-0.0,512.9360961914062,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7792663574219,0.99264258146286,0.3176913559436798,0.2839494049549103,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77508544921875,0.7839776873588562,0.1563132107257843,0.1483325809240341,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7780456542969,0.908527970314026,0.2450253963470459,0.1710121929645538,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.7626206874847412,0.1438488662242889,0.136673092842102,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7759094238281,0.8123704791069031,0.1736152917146682,0.7811905145645142,290.7785949707031,285.7041015625,291.0079345703125,287.250244140625,291.00323486328125,297.7081298828125,290.7891540527344,1.0,0.3380106687545776,1.0,1.0,0.0,1.0,-1.825772166252136,1.825769543647766,2.6989464458893053e-06,1.4103907346725464,0.0,0.0,0.0,47.841434478759766,25.0,273.3187255859375,-0.0,495.8788757324219,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7792663574219,0.99264258146286,0.3176913559436798,0.2839494049549103,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77508544921875,0.7839776873588562,0.1563132107257843,0.1483325809240341,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7780456542969,0.908527970314026,0.2450253963470459,0.1710121929645538,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.7626206874847412,0.1438488662242889,0.136673092842102,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7759094238281,0.8123704791069031,0.1736152917146682,0.7811905145645142,290.7785949707031,285.7041015625,291.0079345703125,287.250244140625,291.00323486328125,297.7081298828125,290.7891540527344,1.0,0.3380106687545776,1.0,1.0,0.0,1.0,-1.825772166252136,1.825769543647766,2.6989464458893053e-06,1.4103907346725464,0.0,0.0,0.0,47.841434478759766,25.0,273.3187255859375,-0.0,495.8788757324219,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.857177734375,0.9990000128746032,0.3228039741516113,0.2726012170314789,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8532409667969,0.8053351640701294,0.1576368957757949,0.1494493931531906,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.856201171875,0.9369745254516602,0.2474753260612487,0.1726204305887222,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525390625,0.7827641367912292,0.1449231207370758,0.1375550478696823,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85406494140625,0.8323987126350403,0.1749335527420044,0.7864500880241394,290.856689453125,285.6858215332031,291.08404541015625,287.2851867675781,291.07940673828125,297.7142333984375,290.86700439453125,1.0,0.3341703414916992,1.0,1.0,0.0,1.0,-1.82282817363739,1.8228254318237305,2.690929250093177e-06,1.4084278345108032,0.0,0.0,0.0,44.428749084472656,25.0,274.139404296875,-0.0,483.3602294921875,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.9990000128746032,0.3294273912906647,0.2556935548782348,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295654296875,0.8239068388938904,0.1589824706315994,0.1506049185991287,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93243408203125,0.9622765183448792,0.2499462217092514,0.1742565482854843,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.8017095923423767,0.1460175216197967,0.1384745240211486,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.8510568141937256,0.1762985289096832,0.7919551134109497,290.9328308105469,285.66778564453125,291.15924072265625,287.3190612792969,291.1546325683594,297.7303466796875,290.9430236816406,1.0,0.330037772655487,1.0,1.0,0.0,1.0,-1.8135915994644165,1.8135889768600464,2.6644315767043736e-06,1.4011952877044678,0.0,0.0,0.0,41.60498809814453,43.0,272.3922424316406,-0.0,468.7125549316406,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.9990087151527404,0.3438919484615326,0.245413526892662,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8381096720695496,0.1618266552686691,0.1531881541013717,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.9802132844924928,0.255022257566452,0.1777189970016479,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.815908670425415,0.1483416110277176,0.1405720859766006,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.8662116527557373,0.1792655736207962,0.8046383857727051,291.0829467773437,285.63238525390625,291.3066711425781,287.3835754394531,291.30224609375,297.7721252441406,291.0931701660156,1.0,0.331465482711792,1.0,1.0,0.0,1.0,-1.8262205123901367,1.826217770576477,2.700234972508042e-06,1.4107389450073242,0.0,0.0,0.0,40.471710205078125,61.0,268.85369873046875,-0.0,473.2568664550781,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.9990087151527404,0.3438919484615326,0.245413526892662,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8381096720695496,0.1618266552686691,0.1531881541013717,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.9802132844924928,0.255022257566452,0.1777189970016479,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.815908670425415,0.1483416110277176,0.1405720859766006,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.8662116527557373,0.1792655736207962,0.8046383857727051,291.0829467773437,285.63238525390625,291.3066711425781,287.3835754394531,291.30224609375,297.7721252441406,291.0931701660156,1.0,0.331465482711792,1.0,1.0,0.0,1.0,-1.8262205123901367,1.826217770576477,2.700234972508042e-06,1.4107389450073242,0.0,0.0,0.0,40.471710205078125,61.0,268.85369873046875,-0.0,473.2568664550781,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.9990000128746032,0.3505930304527282,0.2492201328277588,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.8368976712226868,0.1633381098508834,0.1546185612678527,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.9791660904884338,0.2576677799224853,0.1795639842748642,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.8144590854644775,0.1495833992958068,0.1417489349842071,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.8647440075874329,0.1808547228574752,0.8117650747299194,291.1596069335937,285.6146850585937,291.38043212890625,287.414794921875,291.3760681152344,297.78814697265625,291.1697692871094,1.0,0.3351618349552154,1.0,1.0,0.0,1.0,-1.8446834087371824,1.844680666923523,2.753664830379421e-06,1.425114989280701,0.9878920316696168,0.9878920316696168,0.0,41.40892791748047,61.0,267.4912414550781,-0.0,488.1302490234375,1.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,3.1629722798243165e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,297.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.002685546875,0.9990000128746032,0.3534099757671356,0.2585935890674591,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.829849123954773,0.1636263281106948,0.1558073014020919,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.02508544921875,0.9711095690727234,0.2580977976322174,0.181050032377243,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.8070136904716492,0.1497024744749069,0.1427124440670013,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1242980957031,0.8568878769874573,0.1810592114925384,0.8175743222236633,289.0090026855469,285.5979919433594,291.45001220703125,287.44354248046875,291.4457702636719,297.7748413085937,288.5765380859375,1.0,0.3402824997901916,1.0,1.0,0.0,1.0,-1.867283701896668,1.8672808408737185,2.8200670385558624e-06,1.442827582359314,0.991354763507843,0.991354763507843,0.0,43.27864074707031,79.0,9493.9814453125,-0.0,509.0044555664063,1.0,283.3401794433594,289.9510192871094,289.8680725097656,290.7477111816406,293.1499938964844,293.1499938964844,283.1499938964844,1033.714599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8159835338592529,0.8159871101379395,5.5669314491524347e-08,4.244316577911377,4.244307041168213,9.968774975277483e-06,0.0,0.0,-0.0,4148.81494140625,0.0,16.381629943847656,1892.3472900390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.981031060218811,0.3331827223300934,0.3058958649635315,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7576255202293396,0.155375063419342,0.1506064981222152,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.8785126805305481,0.2446420192718505,0.174403578042984,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.7360579371452332,0.1415280848741531,0.1375159323215484,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.7825663685798645,0.1709314584732055,0.7868414521217346,285.8560485839844,285.5643310546875,291.59033203125,287.49957275390625,291.5861511230469,297.5108947753906,285.7891540527344,1.0,0.3523731231689453,1.0,1.0,0.0,1.0,-1.868250727653504,1.8682478666305544,2.823238219207269e-06,1.443808674812317,0.9684879183769226,0.9684879183769226,0.0,55.541046142578125,82.0,12133.4921875,-0.0,548.2103271484375,1.0,283.2153015136719,285.6553649902344,291.8310546875,292.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,2948.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893722057342529,1.0,0.0,0.0,1.345509648323059,1.3455125093460083,1.208282895959201e-07,4.265904426574707,4.265894412994385,9.786099326447584e-06,0.0,0.0,-0.0,4243.34912109375,0.0,71.44318389892578,1895.434326171875,0.0,72.59201049804688,0.3386407494544983,1.0,0.0,3.0,1.0,0.0
12207720,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.981031060218811,0.3331827223300934,0.3058958649635315,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7576255202293396,0.155375063419342,0.1506064981222152,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.8785126805305481,0.2446420192718505,0.174403578042984,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.7360579371452332,0.1415280848741531,0.1375159323215484,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.7825663685798645,0.1709314584732055,0.7868414521217346,285.8560485839844,285.5643310546875,291.59033203125,287.49957275390625,291.5861511230469,297.5108947753906,285.7891540527344,1.0,0.3523731231689453,1.0,1.0,0.0,1.0,-1.868250727653504,1.8682478666305544,2.823238219207269e-06,1.443808674812317,0.9684879183769226,0.9684879183769226,0.0,55.541046142578125,82.0,12133.4921875,-0.0,548.2103271484375,1.0,283.2153015136719,285.6553649902344,291.8310546875,292.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,2948.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893722057342529,1.0,0.0,0.0,1.345509648323059,1.3455125093460083,1.208282895959201e-07,4.265904426574707,4.265894412994385,9.786099326447584e-06,0.0,0.0,-0.0,4243.34912109375,0.0,71.44318389892578,1895.434326171875,0.0,72.59201049804688,0.3386407494544983,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.908625602722168,0.3226122856140136,0.29475799202919,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7096008062362671,0.1502686589956283,0.1460485160350799,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.8219850063323975,0.2373243421316146,0.1691799163818359,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.6863077878952026,0.1363260149955749,0.13291597366333,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.7304246425628662,0.1642787754535675,0.7585397362709045,285.4140319824219,285.5443115234375,291.6737670898437,287.5316162109375,291.6694641113281,297.37353515625,285.3799743652344,1.0,0.3551321625709533,1.0,1.0,0.0,1.0,-1.802196264266968,1.8021936416625977,2.632706355143455e-06,1.3928380012512207,0.963306725025177,0.963306725025177,0.0,67.5234603881836,82.0,12649.1884765625,-0.0,541.0314331054688,1.0,283.1762390136719,285.0860900878906,291.792724609375,292.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,4635.88427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411792159080505,1.0,0.0,0.0,1.676263451576233,1.6762679815292358,1.874905137810856e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,4212.28759765625,0.0,138.34280395507812,1895.43701171875,0.0,355.4425048828125,0.4158491492271423,1.0,0.0,3.0,1.0,0.0
12207840,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8830010294914246,0.318632423877716,0.2901686131954193,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.6884105801582336,0.1474384516477584,0.1433589905500412,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7996966242790222,0.2335678189992904,0.1663672477006912,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.6652919054031372,0.1334038078784942,0.1301478445529937,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.7097430229187012,0.1604747176170349,0.7412666082382202,285.24542236328125,285.5794677734375,291.7289428710937,287.55230712890625,291.7245788574219,297.31378173828125,285.2206115722656,1.0,0.3561544716358185,1.0,1.0,0.0,1.0,-1.7660014629364014,1.7659989595413208,2.5308067961304914e-06,1.364258050918579,0.9594557881355286,0.9594557881355286,0.0,73.23724365234375,70.0,12885.572265625,-0.0,534.3164672851562,1.0,283.16290283203125,284.8772888183594,291.60028076171875,292.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,5810.72509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512738049030304,1.0,0.0,0.0,1.86950433254242,1.8695100545883176,2.3320961872741466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.93798828125,0.0,192.0852508544922,1895.4371337890625,0.0,547.5816650390625,0.4653294384479522,1.0,0.0,3.0,1.0,0.0
12207900,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8673493266105652,0.3156191408634186,0.2866548299789428,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.673567533493042,0.144480213522911,0.1404278725385666,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.783964216709137,0.2298677563667297,0.1635275334119796,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.650879979133606,0.1303320676088333,0.1271086037158966,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6931763291358948,0.1564201414585113,0.7221423387527466,285.08953857421875,285.5616149902344,291.797607421875,287.5775146484375,291.7931823730469,297.2626342773437,285.0707702636719,1.0,0.354714423418045,1.0,1.0,0.0,1.0,-1.7282294034957886,1.728226900100708,2.4270227640954545e-06,1.3344086408615112,0.9549037218093872,0.9549037218093872,0.0,76.81747436523438,70.0,13123.75390625,-0.0,520.3934936523438,1.0,283.1547546386719,284.6824645996094,291.292724609375,292.4393005371094,293.1499938964844,293.1499938964844,283.1499938964844,7510.34130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677594542503357,1.0,0.0,0.0,2.1124298572540283,2.1124372482299805,2.9775429766232264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.631103515625,0.0,277.51190185546875,1895.4371337890625,0.0,764.6948852539062,0.5212674736976624,1.0,0.0,3.0,1.0,0.0
12207960,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8611024022102356,0.313925176858902,0.2846271097660064,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6659566164016724,0.1420639306306839,0.1379538774490356,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7764098644256592,0.2270106971263885,0.1612941324710846,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6434077620506287,0.1278016269207,0.1245264410972595,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6839681267738342,0.1530500501394271,0.7058095932006836,284.978759765625,285.5895690917969,291.8658447265625,287.6018981933594,291.8613586425781,297.22833251953125,284.9652404785156,1.0,0.3519083857536316,1.0,1.0,0.0,1.0,-1.6974220275878906,1.6974197626113892,2.344300355616724e-06,1.3100329637527466,0.9495759606361388,0.9495759606361388,0.0,77.82908630371094,58.0,13261.4794921875,-0.0,503.8094177246094,1.0,283.15155029296875,284.5467529296875,291.0071105957031,292.1405029296875,293.1499938964844,293.1499938964844,283.1499938964844,9145.123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923261046409607,1.0,0.0,0.0,2.317433357238769,2.317441940307617,3.5835037692777405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.575927734375,0.0,366.90618896484375,1895.4371337890625,0.0,886.9705810546875,0.5735146403312683,1.0,0.0,3.0,1.0,0.0
12208020,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8605384230613708,0.3130411803722381,0.2834711670875549,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6629038453102112,0.1400716602802276,0.1358534693717956,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7740259170532227,0.2247621417045593,0.1595041751861572,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6401375532150269,0.1256917715072631,0.1223154738545417,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6796217560768127,0.1502250581979751,0.6918270587921143,284.8941955566406,285.5704345703125,291.9341735839844,287.62567138671875,291.9296569824219,297.2048034667969,284.88336181640625,1.0,0.348022997379303,1.0,1.0,0.0,1.0,-1.6719130277633667,1.6719107627868652,2.2771218937123194e-06,1.2898328304290771,0.9443692564964294,0.9443692564964294,0.0,77.04277038574219,58.0,13435.091796875,-0.0,485.7940368652344,1.0,283.15045166015625,284.44390869140625,290.788818359375,291.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,10974.609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960780382156372,1.0,0.0,0.0,2.5202200412750244,2.520230293273926,4.238090980379641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.18994140625,0.0,472.72015380859375,1895.4371337890625,0.0,907.197509765625,0.6197585463523865,1.0,0.0,3.0,1.0,0.0
12208080,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8639988303184509,0.3126876354217529,0.2828664481639862,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.663189172744751,0.1384524852037429,0.1340968608856201,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7754005789756775,0.2229982763528823,0.1580718606710434,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6399067640304565,0.1239543259143829,0.1204477399587631,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.6789203882217407,0.1478884816169738,0.680050253868103,284.8315124511719,285.5946960449219,292.0010070800781,287.6483459472656,291.9964904785156,297.1889038085937,284.8233947753906,1.0,0.3434159457683563,1.0,1.0,0.0,1.0,-1.650970458984375,1.6509681940078735,2.222862576672924e-06,1.2732375860214231,0.9385813474655152,0.9385813474655152,0.0,74.97328186035156,46.0,13540.984375,-0.0,467.3323974609375,1.0,283.1501159667969,284.3702087402344,290.6502685546875,291.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,12604.6396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875548720359802,1.0,0.0,0.0,2.682435750961304,2.68244743347168,4.801224235961854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.82861328125,0.0,570.9472045898438,1895.4371337890625,0.0,861.858642578125,0.6617265343666077,1.0,0.0,3.0,1.0,0.0
12208140,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.8717739582061768,0.3127054870128631,0.2825967371463775,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.6666670441627502,0.1369443535804748,0.1324093639850616,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7805030941963196,0.2213989943265915,0.1567417532205581,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.6424927115440369,0.1223106533288955,0.1186324805021286,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.6815348267555237,0.1456644982099533,0.6686398983001709,284.77569580078125,285.5722045898437,292.0759582519531,287.6730041503906,292.0713806152344,297.1769104003906,284.76922607421875,1.0,0.3375127017498016,1.0,1.0,0.0,1.0,-1.631140112876892,1.6311379671096802,2.172226913899067e-06,1.2575138807296753,0.9323060512542723,0.9323060512542723,0.0,71.52259826660156,46.0,13655.9140625,-0.0,446.0763854980469,1.0,283.1500244140625,284.3016357421875,290.5731506347656,291.5986022949219,293.1499938964844,293.1499938964844,283.1499938964844,14585.7880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711862444877625,1.0,0.0,0.0,2.859161853790283,2.859175443649292,5.454699589790835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.338623046875,0.0,692.9488525390625,1895.4371337890625,0.0,780.7282104492188,0.7017313241958618,1.0,0.0,3.0,1.0,0.0
12208200,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.8804843425750732,0.3129406273365021,0.2825953066349029,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.6714977622032166,0.1359464675188064,0.1312579661607742,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7868475914001465,0.2203583717346191,0.1558533608913421,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.6464191675186157,0.1212056130170822,0.1173797398805618,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6858019232749939,0.144156813621521,0.6607764959335327,284.7431640625,285.594970703125,292.13446044921875,287.69171142578125,292.1298828125,297.170654296875,284.7382202148437,1.0,0.3324692249298095,1.0,1.0,0.0,1.0,-1.6177417039871216,1.6177395582199097,2.1384228148235707e-06,1.2468843460083008,0.9268474578857422,0.9268474578857422,0.0,68.208984375,34.0,13714.568359375,-0.0,429.2669982910156,1.0,283.1499938964844,284.2621154785156,290.5572509765625,291.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,15930.947265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571688413619995,1.0,0.0,0.0,2.967533826828003,2.967548370361328,5.876038926544425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.49853515625,0.0,776.0978393554688,1895.4371337890625,0.0,717.1349487304688,0.7308104634284973,1.0,0.0,3.0,1.0,0.0
12208260,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.9089691042900084,0.3139752149581909,0.2830598652362823,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.6892887949943542,0.1341319531202316,0.129069522023201,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.8086165189743042,0.218485489487648,0.1541910171508789,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.6617352366447449,0.1191482469439506,0.1149607002735138,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.7023845314979553,0.1413006335496902,0.6455516219139099,284.68975830078125,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.1634826660156,284.6867980957031,1.0,0.3200297653675079,1.0,1.0,0.0,1.0,-1.5924885272979736,1.5924863815307615,2.0756031062774127e-06,1.2268366813659668,0.9147285223007202,0.9147285223007202,0.0,59.37872314453125,25.0,13834.333984375,-0.0,391.2601623535156,1.0,283.1499938964844,284.193603515625,290.61102294921875,291.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18973.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314291715621948,1.0,0.0,0.0,3.181739330291748,3.181756019592285,6.754955848009558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.62939453125,0.0,960.8880004882812,1895.4371337890625,0.0,613.3568115234375,0.7829975485801697,1.0,0.0,3.0,1.0,0.0
12208320,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.9089691042900084,0.3139752149581909,0.2830598652362823,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.6892887949943542,0.1341319531202316,0.129069522023201,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.8086165189743042,0.218485489487648,0.1541910171508789,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.6617352366447449,0.1191482469439506,0.1149607002735138,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.7023845314979553,0.1413006335496902,0.6455516219139099,284.68975830078125,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.1634826660156,284.6867980957031,1.0,0.3200297653675079,1.0,1.0,0.0,1.0,-1.5924885272979736,1.5924863815307615,2.0756031062774127e-06,1.2268366813659668,0.9147285223007202,0.9147285223007202,0.0,59.37872314453125,25.0,13834.333984375,-0.0,391.2601623535156,1.0,283.1499938964844,284.193603515625,290.61102294921875,291.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18973.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314291715621948,1.0,0.0,0.0,3.181739330291748,3.181756019592285,6.754955848009558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.62939453125,0.0,960.8880004882812,1895.4371337890625,0.0,613.3568115234375,0.7829975485801697,1.0,0.0,3.0,1.0,0.0
12208380,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.9512222409248352,0.3154710531234741,0.2839831411838531,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7144154906272888,0.1327569633722305,0.127335324883461,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.8364166021347046,0.2170606553554535,0.1528777927160263,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.685063362121582,0.1175353676080703,0.1129996255040168,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.7251084446907043,0.13898466527462,0.6330113410949707,284.6578369140625,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.162353515625,284.6561584472656,1.0,0.3076830506324768,1.0,1.0,0.0,1.0,-1.5725252628326416,1.5725232362747192,2.0267641502869083e-06,1.2109726667404177,0.9024731516838074,0.9024731516838074,0.0,50.3192024230957,25.0,13921.8896484375,-0.0,356.4351501464844,1.0,283.1499938964844,284.1498107910156,290.7111511230469,291.6874084472656,293.1499938964844,293.1499938964844,283.1499938964844,21675.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195575952529907,1.0,0.0,0.0,3.3367154598236084,3.3367340564727783,7.429022161886678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.851806640625,0.0,1113.781005859375,1895.4371337890625,0.0,570.7061767578125,0.8211156725883484,1.0,0.0,3.0,1.0,0.0
12208440,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.9512222409248352,0.3154710531234741,0.2839831411838531,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7144154906272888,0.1327569633722305,0.127335324883461,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.8364166021347046,0.2170606553554535,0.1528777927160263,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.685063362121582,0.1175353676080703,0.1129996255040168,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.7251084446907043,0.13898466527462,0.6330113410949707,284.6578369140625,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.162353515625,284.6561584472656,1.0,0.3076830506324768,1.0,1.0,0.0,1.0,-1.5725252628326416,1.5725232362747192,2.0267641502869083e-06,1.2109726667404177,0.9024731516838074,0.9024731516838074,0.0,50.3192024230957,25.0,13921.8896484375,-0.0,356.4351501464844,1.0,283.1499938964844,284.1498107910156,290.7111511230469,291.6874084472656,293.1499938964844,293.1499938964844,283.1499938964844,21675.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195575952529907,1.0,0.0,0.0,3.3367154598236084,3.3367340564727783,7.429022161886678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.851806640625,0.0,1113.781005859375,1895.4371337890625,0.0,570.7061767578125,0.8211156725883484,1.0,0.0,3.0,1.0,0.0
12208500,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.9699583053588868,0.3163338899612427,0.2845964729785919,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.7254704236984253,0.1321824043989181,0.1266249269247055,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.8499295711517334,0.2164565771818161,0.1523348540067672,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.6965736150741577,0.1168446466326713,0.1121782511472702,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.7353609204292297,0.1379622220993042,0.6276033520698547,284.6468811035156,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1631774902344,284.6454162597656,1.0,0.3028351962566376,1.0,1.0,0.0,1.0,-1.5642763376235962,1.5642744302749634,2.0067884634045186e-06,1.2044070959091189,0.8965182900428772,0.8965182900428772,0.0,46.74626541137695,25.0,13966.125,-0.0,342.74237060546875,1.0,283.1499938964844,284.1329345703125,290.75885009765625,291.7396545410156,293.1499938964844,293.1499938964844,283.1499938964844,23025.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182590484619141,1.0,0.0,0.0,3.403658390045166,3.403677701950073,7.730101856395777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.638671875,0.0,1185.458984375,1895.4371337890625,0.0,566.2273559570312,0.8349531292915344,1.0,0.0,3.0,1.0,0.0
12208560,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.9853129386901855,0.3172489106655121,0.2852858901023865,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.7354623675346375,0.1316609680652618,0.1259959638118744,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401062011719,0.8628354072570801,0.2159005403518676,0.1518486440181732,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.7071725130081177,0.1162092164158821,0.111440286040306,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.7449197173118591,0.1370029002428054,0.6226340532302856,284.6401062011719,285.56787109375,292.5240478515625,287.80419921875,292.5195007324219,297.1645812988281,284.6393127441406,1.0,0.2986201345920563,1.0,1.0,0.0,1.0,-1.556912183761597,1.556910276412964,1.98906263904064e-06,1.1985461711883545,0.8902766108512878,0.8902766108512878,0.0,43.79794692993164,25.0,13992.953125,-0.0,331.2734680175781,1.0,283.1499938964844,284.1224670410156,290.79931640625,291.7854919433594,293.1499938964844,293.1499938964844,283.1499938964844,24042.431640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190064907073975,1.0,0.0,0.0,3.444295644760132,3.4443156719207764,7.91578770531487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.614990234375,0.0,1231.7020263671875,1895.4371337890625,0.0,568.8008422851562,0.8420076370239258,1.0,0.0,3.0,1.0,0.0
12208620,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.9990000128746032,0.3196414411067962,0.2809873819351196,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7505093812942505,0.1307411938905716,0.1249458640813827,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.8826239109039307,0.2149048894643783,0.1510231047868728,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.7216330170631409,0.1150667816400528,0.1101776286959648,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.759079098701477,0.1352311372756958,0.6137935519218445,284.63983154296875,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.1702880859375,284.6395263671875,1.0,0.2915582656860351,1.0,1.0,0.0,1.0,-1.537657618522644,1.5376555919647217,1.9434212390478933e-06,1.1834328174591064,0.8784570693969727,0.8784570693969727,0.0,39.76613235473633,25.0,13968.974609375,-0.0,311.33709716796875,1.0,283.1499938964844,284.1180114746094,290.8544006347656,291.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,25154.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231642127037048,1.0,0.0,0.0,3.4512939453125,3.451314210891724,7.947987796796951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.175537109375,0.0,1246.4031982421875,1895.4371337890625,0.0,583.3355102539062,0.8439810276031494,1.0,0.0,3.0,1.0,0.0
12208680,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.9990000128746032,0.3196414411067962,0.2809873819351196,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7505093812942505,0.1307411938905716,0.1249458640813827,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.8826239109039307,0.2149048894643783,0.1510231047868728,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.7216330170631409,0.1150667816400528,0.1101776286959648,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.759079098701477,0.1352311372756958,0.6137935519218445,284.63983154296875,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.1702880859375,284.6395263671875,1.0,0.2915582656860351,1.0,1.0,0.0,1.0,-1.537657618522644,1.5376555919647217,1.9434212390478933e-06,1.1834328174591064,0.8784570693969727,0.8784570693969727,0.0,39.76613235473633,25.0,13968.974609375,-0.0,311.33709716796875,1.0,283.1499938964844,284.1180114746094,290.8544006347656,291.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,25154.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231642127037048,1.0,0.0,0.0,3.4512939453125,3.451314210891724,7.947987796796951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.175537109375,0.0,1246.4031982421875,1895.4371337890625,0.0,583.3355102539062,0.8439810276031494,1.0,0.0,3.0,1.0,0.0
12208740,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432189941406,0.9990000128746032,0.3249279856681824,0.2697960436344147,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.7587701082229614,0.1299389600753784,0.1240871846675872,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.8935866355895996,0.2140125781297683,0.1503301560878753,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.7285893559455872,0.11404899507761,0.1091131269931793,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.7661674618721008,0.133654698729515,0.6061331629753113,284.6431579589844,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.1923828125,284.6434936523437,1.0,0.28550586104393,1.0,1.0,0.0,1.0,-1.5116037130355835,1.511601805686951,1.8822955780706248e-06,1.1625632047653198,0.8670132160186768,0.8670132160186768,0.0,37.4423713684082,25.0,13847.9189453125,-0.0,293.28546142578125,1.0,283.1499938964844,284.1220703125,290.8797607421875,291.8754577636719,293.1499938964844,293.1499938964844,283.1499938964844,25519.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264032483100891,1.0,0.0,0.0,3.4040544033050537,3.4040744304656982,7.73190151903691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.169677734375,0.0,1203.2359619140625,1895.4371337890625,0.0,594.9196166992188,0.8330748677253723,1.0,0.0,3.0,1.0,0.0
12208800,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432189941406,0.9990000128746032,0.3249279856681824,0.2697960436344147,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.7587701082229614,0.1299389600753784,0.1240871846675872,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.8935866355895996,0.2140125781297683,0.1503301560878753,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.7285893559455872,0.11404899507761,0.1091131269931793,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.7661674618721008,0.133654698729515,0.6061331629753113,284.6431579589844,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.1923828125,284.6434936523437,1.0,0.28550586104393,1.0,1.0,0.0,1.0,-1.5116037130355835,1.511601805686951,1.8822955780706248e-06,1.1625632047653198,0.8670132160186768,0.8670132160186768,0.0,37.4423713684082,25.0,13847.9189453125,-0.0,293.28546142578125,1.0,283.1499938964844,284.1220703125,290.8797607421875,291.8754577636719,293.1499938964844,293.1499938964844,283.1499938964844,25519.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264032483100891,1.0,0.0,0.0,3.4040544033050537,3.4040744304656982,7.73190151903691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.169677734375,0.0,1203.2359619140625,1895.4371337890625,0.0,594.9196166992188,0.8330748677253723,1.0,0.0,3.0,1.0,0.0
12208860,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.9990000128746032,0.3316161930561065,0.2602192461490631,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.7663095593452454,0.1292526125907898,0.1233524903655052,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.903393566608429,0.2132274359464645,0.1497208923101425,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.7347286343574524,0.1131524220108985,0.1081782206892967,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.7725890874862671,0.1322982013225555,0.5995314717292786,284.65496826171875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.2223205566406,284.6559143066406,1.0,0.2803813815116882,1.0,1.0,0.0,1.0,-1.489443063735962,1.4894412755966189,1.8313286318516475e-06,1.1448453664779663,0.8561482429504395,0.8561482429504395,0.0,35.53712844848633,28.0,13726.85546875,-0.0,278.503662109375,1.0,283.1499938964844,284.13653564453125,290.8920288085937,291.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,25348.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264752507209778,1.0,0.0,0.0,3.322486162185669,3.322505235671997,7.365795227087801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.945556640625,0.0,1125.8651123046875,1895.4371337890625,0.0,595.1798095703125,0.8139958381652832,1.0,0.0,3.0,1.0,0.0
