time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208920,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.9990000128746032,0.3316161930561065,0.2602192461490631,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.7663095593452454,0.1292526125907898,0.1233524903655052,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.903393566608429,0.2132274359464645,0.1497208923101425,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.7347286343574524,0.1131524220108985,0.1081782206892967,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.7725890874862671,0.1322982013225555,0.5995314717292786,284.65496826171875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.2223205566406,284.6559143066406,1.0,0.2803813815116882,1.0,1.0,0.0,1.0,-1.489443063735962,1.4894412755966189,1.8313286318516475e-06,1.1448453664779663,0.8561482429504395,0.8561482429504395,0.0,35.53712844848633,28.0,13726.85546875,-0.0,278.503662109375,1.0,283.1499938964844,284.13653564453125,290.8920288085937,291.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,25348.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264752507209778,1.0,0.0,0.0,3.322486162185669,3.322505235671997,7.365795227087801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.945556640625,0.0,1125.8651123046875,1895.4371337890625,0.0,595.1798095703125,0.8139958381652832,1.0,0.0,3.0,1.0,0.0
12208980,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.9990000128746032,0.3384887874126434,0.255003422498703,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7700659036636353,0.1286753416061401,0.1227508261799812,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.9085764288902284,0.2125460654497146,0.1492057591676712,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.7374840378761292,0.1123691201210022,0.1073805093765258,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7752277255058289,0.1311187595129013,0.5939168930053711,284.6744384765625,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2521667480469,284.6761169433594,1.0,0.2772534191608429,1.0,1.0,0.0,1.0,-1.4741371870040894,1.474135398864746,1.7965406868825085e-06,1.1324976682662964,0.8460096120834351,0.8460096120834351,0.0,34.48523712158203,31.0,13632.8212890625,-0.0,269.1879272460937,1.0,283.1499938964844,284.1600646972656,290.9048767089844,291.8882141113281,293.1499938964844,293.1499938964844,283.1499938964844,24808.369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241622924804688,1.0,0.0,0.0,3.220508813858032,3.220526933670044,6.920577106939163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.960693359375,0.0,1031.8916015625,1895.4371337890625,0.0,586.8805541992188,0.79001784324646,1.0,0.0,3.0,1.0,0.0
12209040,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.9990000128746032,0.3384887874126434,0.255003422498703,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7700659036636353,0.1286753416061401,0.1227508261799812,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.9085764288902284,0.2125460654497146,0.1492057591676712,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.7374840378761292,0.1123691201210022,0.1073805093765258,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7752277255058289,0.1311187595129013,0.5939168930053711,284.6744384765625,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2521667480469,284.6761169433594,1.0,0.2772534191608429,1.0,1.0,0.0,1.0,-1.4741371870040894,1.474135398864746,1.7965406868825085e-06,1.1324976682662964,0.8460096120834351,0.8460096120834351,0.0,34.48523712158203,31.0,13632.8212890625,-0.0,269.1879272460937,1.0,283.1499938964844,284.1600646972656,290.9048767089844,291.8882141113281,293.1499938964844,293.1499938964844,283.1499938964844,24808.369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241622924804688,1.0,0.0,0.0,3.220508813858032,3.220526933670044,6.920577106939163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.960693359375,0.0,1031.8916015625,1895.4371337890625,0.0,586.8805541992188,0.79001784324646,1.0,0.0,3.0,1.0,0.0
12209100,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.9990000128746032,0.3416869044303894,0.2539772093296051,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7705142498016357,0.1284234821796417,0.1224953308701515,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.909343421459198,0.2122398018836975,0.148980051279068,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7376055717468262,0.1120157614350318,0.10702845454216,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.7751075625419617,0.1305735409259796,0.5913849472999573,284.68768310546875,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.264892578125,284.69000244140625,1.0,0.2763133347034454,1.0,1.0,0.0,1.0,-1.4688634872436523,1.468861699104309,1.7846200535132084e-06,1.1282098293304443,0.8413764238357544,0.8413764238357544,0.0,34.24053955078125,31.0,13589.5556640625,-0.0,266.3126220703125,1.0,283.1499938964844,284.1765441894531,290.9132385253906,291.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,24326.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226472616195679,1.0,0.0,0.0,3.1567413806915283,3.156759023666382,6.649229931099399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.96337890625,0.0,974.9751586914062,1895.4371337890625,0.0,581.5081176757812,0.7777119278907776,1.0,0.0,3.0,1.0,0.0
12209160,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.9990000128746032,0.3446802496910095,0.2538871169090271,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7701193690299988,0.1281948089599609,0.1222678124904632,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.9089927673339844,0.2119548618793487,0.1487739384174347,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7369904518127441,0.1116866841912269,0.1067053526639938,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.774128258228302,0.1300481557846069,0.5889837741851807,284.7012634277344,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2757568359375,284.7034912109375,1.0,0.2757436037063598,1.0,1.0,0.0,1.0,-1.4649624824523926,1.4649608135223389,1.7758047761162743e-06,1.1250079870224,0.8367519974708557,0.8367519974708557,0.0,34.15485763549805,34.0,13568.8837890625,-0.0,264.4353332519531,1.0,283.1499938964844,284.1912536621094,290.9232482910156,291.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,24014.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211960673332214,1.0,0.0,0.0,3.107733726501465,3.107750654220581,6.444376481340441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.724609375,0.0,933.0564575195312,1895.4371337890625,0.0,576.4088745117188,0.7633951306343079,1.0,0.0,3.0,1.0,0.0
12209220,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9990000128746032,0.3500155806541443,0.2561749219894409,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7671225666999817,0.1277994811534881,0.1218871250748634,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9054038524627686,0.2114384621381759,0.1484109759330749,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.733838677406311,0.1110943108797073,0.1061369329690933,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7698974013328552,0.129033088684082,0.5844430327415466,284.7336730957031,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.291748046875,284.7362976074219,1.0,0.275569200515747,1.0,1.0,0.0,1.0,-1.46068012714386,1.4606783390045166,1.7660570392763475e-06,1.1213927268981934,0.8284810781478882,0.8284810781478882,0.0,34.40166473388672,37.0,13527.98046875,-0.0,263.2320861816406,1.0,283.1499938964844,284.2283630371094,290.9451904296875,291.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,23050.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188280344009399,1.0,0.0,0.0,2.990534782409668,2.990550756454468,5.967480660729052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.394287109375,0.0,836.406982421875,1895.4371337890625,0.0,568.1854248046875,0.7356178760528564,1.0,0.0,3.0,1.0,0.0
12209280,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9990000128746032,0.3500155806541443,0.2561749219894409,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7671225666999817,0.1277994811534881,0.1218871250748634,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9054038524627686,0.2114384621381759,0.1484109759330749,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.733838677406311,0.1110943108797073,0.1061369329690933,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7698974013328552,0.129033088684082,0.5844430327415466,284.7336730957031,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.291748046875,284.7362976074219,1.0,0.275569200515747,1.0,1.0,0.0,1.0,-1.46068012714386,1.4606783390045166,1.7660570392763475e-06,1.1213927268981934,0.8284810781478882,0.8284810781478882,0.0,34.40166473388672,37.0,13527.98046875,-0.0,263.2320861816406,1.0,283.1499938964844,284.2283630371094,290.9451904296875,291.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,23050.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188280344009399,1.0,0.0,0.0,2.990534782409668,2.990550756454468,5.967480660729052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.394287109375,0.0,836.406982421875,1895.4371337890625,0.0,568.1854248046875,0.7356178760528564,1.0,0.0,3.0,1.0,0.0
12209340,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.3529698550701141,0.2591335475444793,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7638928890228271,0.1275867372751236,0.1216913983225822,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9015061855316162,0.2111416161060333,0.1482093781232834,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.7306749820709229,0.1107583120465278,0.1058237329125404,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.7658277153968811,0.1283976137638092,0.5816578269004822,284.7575988769531,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.2979736328125,284.7606506347656,1.0,0.276048481464386,1.0,1.0,0.0,1.0,-1.460033893585205,1.4600321054458618,1.764480089150311e-06,1.1207410097122192,0.8238787651062012,0.8238787651062012,0.0,34.82243728637695,37.0,13524.6015625,-0.0,264.0041809082031,1.0,283.1499938964844,284.2577819824219,290.9593811035156,291.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,22279.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178589820861816,1.0,0.0,0.0,2.908745527267456,2.9087605476379395,5.645530904985208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.53466796875,0.0,772.4639892578125,1895.4371337890625,0.0,564.854736328125,0.7189739346504211,1.0,0.0,3.0,1.0,0.0
12209400,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9990000128746032,0.3544787168502807,0.2612307071685791,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7617111206054688,0.1274797916412353,0.121596872806549,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.898858904838562,0.2109850198030471,0.1481060981750488,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.7285682559013367,0.110583059489727,0.1056640446186065,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7631579637527466,0.1280427128076553,0.5801209211349487,284.7701416015625,285.3563232421875,293.3686218261719,287.9736022949219,293.3642578125,297.3002014160156,284.7729797363281,1.0,0.2764948010444641,1.0,1.0,0.0,1.0,-1.460276484489441,1.4602748155593872,1.764938247106329e-06,1.1208553314208984,0.8212945461273193,0.8212945461273193,0.0,35.140506744384766,40.0,13537.2685546875,-0.0,264.897705078125,1.0,283.1499938964844,284.2727355957031,290.9677124023437,291.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,21973.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175922513008118,1.0,0.0,0.0,2.873244285583496,2.8732593059539795,5.508564981937525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.2587890625,0.0,745.903564453125,1895.4371337890625,0.0,563.94140625,0.7076940536499023,1.0,0.0,3.0,1.0,0.0
12209460,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9990000128746032,0.3581199049949646,0.2684382498264313,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.7545821070671082,0.127225637435913,0.1213855221867561,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8900381326675415,0.2105827331542968,0.1478496491909027,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.7216724157333374,0.110143095254898,0.1052755042910575,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7546315789222717,0.1270596832036972,0.5759170055389404,284.8086853027344,285.3109130859375,293.4816589355469,287.9884338378906,293.47735595703125,297.3020935058594,284.81170654296875,1.0,0.2783137261867523,1.0,1.0,0.0,1.0,-1.4628525972366333,1.46285080909729,1.7704621768643849e-06,1.122706174850464,0.8152492642402649,0.8152492642402649,0.0,36.30394744873047,43.0,13560.9921875,-0.0,268.890380859375,1.0,283.1499938964844,284.3211975097656,290.9887390136719,291.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,20827.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176547765731812,1.0,0.0,0.0,2.758566379547119,2.758580207824707,5.077620812699024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.415771484375,0.0,663.345458984375,1895.4371337890625,0.0,564.1553955078125,0.6832523941993713,1.0,0.0,3.0,1.0,0.0
12209520,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9990000128746032,0.3581199049949646,0.2684382498264313,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.7545821070671082,0.127225637435913,0.1213855221867561,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8900381326675415,0.2105827331542968,0.1478496491909027,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.7216724157333374,0.110143095254898,0.1052755042910575,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7546315789222717,0.1270596832036972,0.5759170055389404,284.8086853027344,285.3109130859375,293.4816589355469,287.9884338378906,293.47735595703125,297.3020935058594,284.81170654296875,1.0,0.2783137261867523,1.0,1.0,0.0,1.0,-1.4628525972366333,1.46285080909729,1.7704621768643849e-06,1.122706174850464,0.8152492642402649,0.8152492642402649,0.0,36.30394744873047,43.0,13560.9921875,-0.0,268.890380859375,1.0,283.1499938964844,284.3211975097656,290.9887390136719,291.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,20827.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176547765731812,1.0,0.0,0.0,2.758566379547119,2.758580207824707,5.077620812699024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.415771484375,0.0,663.345458984375,1895.4371337890625,0.0,564.1553955078125,0.6832523941993713,1.0,0.0,3.0,1.0,0.0
12209580,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.3609874844551086,0.2773388922214508,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7464417815208435,0.1270235776901245,0.121239885687828,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8797244429588318,0.2102128118276596,0.1476293057203292,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7134702801704407,0.1097613200545311,0.1049583330750465,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7450637817382812,0.1260704547166824,0.5717623233795166,284.8426818847656,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.29840087890625,284.8453674316406,1.0,0.2808499336242676,1.0,1.0,0.0,1.0,-1.4677287340164185,1.4677269458770752,1.7812337773648323e-06,1.1264853477478027,0.8102899193763733,0.8102899193763733,0.0,37.828861236572266,46.0,13621.8857421875,-0.0,274.79278564453125,1.0,283.1499938964844,284.3617553710937,291.0072631835937,291.98748779296875,293.1499938964844,293.1499938964844,283.1499938964844,20115.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518888533115387,1.0,0.0,0.0,2.679509401321411,2.6795225143432617,4.79075481507607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.84619140625,0.0,610.4854736328125,1895.4371337890625,0.0,568.3939819335938,0.6647594571113586,1.0,0.0,3.0,1.0,0.0
12209640,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.3609874844551086,0.2773388922214508,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7464417815208435,0.1270235776901245,0.121239885687828,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8797244429588318,0.2102128118276596,0.1476293057203292,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7134702801704407,0.1097613200545311,0.1049583330750465,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7450637817382812,0.1260704547166824,0.5717623233795166,284.8426818847656,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.29840087890625,284.8453674316406,1.0,0.2808499336242676,1.0,1.0,0.0,1.0,-1.4677287340164185,1.4677269458770752,1.7812337773648323e-06,1.1264853477478027,0.8102899193763733,0.8102899193763733,0.0,37.828861236572266,46.0,13621.8857421875,-0.0,274.79278564453125,1.0,283.1499938964844,284.3617553710937,291.0072631835937,291.98748779296875,293.1499938964844,293.1499938964844,283.1499938964844,20115.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518888533115387,1.0,0.0,0.0,2.679509401321411,2.6795225143432617,4.79075481507607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.84619140625,0.0,610.4854736328125,1895.4371337890625,0.0,568.3939819335938,0.6647594571113586,1.0,0.0,3.0,1.0,0.0
12209700,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.3621601462364197,0.2823144495487213,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7421667575836182,0.1269398927688598,0.1211873292922973,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8742329478263855,0.2100360691547393,0.1475279033184051,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7088695764541626,0.1095895990729332,0.1048220321536064,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7400687336921692,0.1255700439214706,0.5696812272071838,284.8582458496094,285.2313842773437,293.6474914550781,288.0068664550781,293.6433410644531,297.2948913574219,284.8608093261719,1.0,0.2823394238948822,1.0,1.0,0.0,1.0,-1.4708545207977295,1.4708527326583862,1.7881835674415925e-06,1.1289293766021729,0.808265745639801,0.808265745639801,0.0,38.70949935913086,46.0,13659.7841796875,-0.0,278.3535461425781,1.0,283.1499938964844,284.38006591796875,291.0151672363281,291.99822998046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198359489440918,1.0,0.0,0.0,2.647481203079224,2.647494077682495,4.676911089518401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.49951171875,0.0,589.9606323242188,1895.4371337890625,0.0,571.6708984375,0.6572834849357605,1.0,0.0,3.0,1.0,0.0
12209760,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.3631825149059295,0.2875751852989197,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7378312349319458,0.1268689185380935,0.1211491748690605,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8686307668685913,0.2098656892776489,0.1474327445030212,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7039989829063416,0.1094311773777008,0.1047008708119392,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7350010871887207,0.1250659823417663,0.5675946474075317,284.8729553222656,285.2099609375,293.7017822265625,288.01202392578125,293.6976928710937,297.2905578613281,284.8753356933594,1.0,0.2839542329311371,1.0,1.0,0.0,1.0,-1.474359154701233,1.4743573665618896,1.7960117020265898e-06,1.1316843032836914,0.8064125180244446,0.8064125180244446,0.0,39.66062927246094,49.0,13702.2001953125,-0.0,282.2718811035156,1.0,283.1499938964844,284.39715576171875,291.0221252441406,292.00830078125,293.1499938964844,293.1499938964844,283.1499938964844,19593.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209389328956604,1.0,0.0,0.0,2.61989164352417,2.619904041290283,4.5799421855008404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.1064453125,0.0,572.5877685546875,1895.4371337890625,0.0,575.510009765625,0.650829553604126,1.0,0.0,3.0,1.0,0.0
12209820,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.3647544980049133,0.2987843751907348,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7290996313095093,0.1267585009336471,0.1211116388440132,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8573564291000366,0.2095377147197723,0.147257849574089,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6940436363220215,0.1091477572917938,0.1044990867376327,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7247210741043091,0.1240480244159698,0.5634075999259949,284.8999328613281,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.279541015625,284.9020690917969,1.0,0.2874994277954101,1.0,1.0,0.0,1.0,-1.4822912216186523,1.482289433479309,1.81385075848084e-06,1.1379570960998535,0.8036152124404907,0.8036152124404907,0.0,41.75177383422852,37.0,13797.1572265625,-0.0,291.0498962402344,1.0,283.1499938964844,284.4280700683594,291.03350830078125,292.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,19194.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234608054161072,1.0,0.0,0.0,2.5751428604125977,2.575155258178711,4.424824453508336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.062744140625,0.0,545.1411743164062,1895.4371337890625,0.0,584.3866577148438,0.6403636336326599,1.0,0.0,3.0,1.0,0.0
12209880,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.3647544980049133,0.2987843751907348,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7290996313095093,0.1267585009336471,0.1211116388440132,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8573564291000366,0.2095377147197723,0.147257849574089,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6940436363220215,0.1091477572917938,0.1044990867376327,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7247210741043091,0.1240480244159698,0.5634075999259949,284.8999328613281,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.279541015625,284.9020690917969,1.0,0.2874994277954101,1.0,1.0,0.0,1.0,-1.4822912216186523,1.482289433479309,1.81385075848084e-06,1.1379570960998535,0.8036152124404907,0.8036152124404907,0.0,41.75177383422852,37.0,13797.1572265625,-0.0,291.0498962402344,1.0,283.1499938964844,284.4280700683594,291.03350830078125,292.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,19194.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234608054161072,1.0,0.0,0.0,2.5751428604125977,2.575155258178711,4.424824453508336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.062744140625,0.0,545.1411743164062,1895.4371337890625,0.0,584.3866577148438,0.6403636336326599,1.0,0.0,3.0,1.0,0.0
12209940,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.367327481508255,0.2968687117099762,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7303521633148193,0.1266649812459945,0.121007353067398,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8587046265602112,0.2092000395059585,0.1470161974430084,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6950028538703918,0.1088837459683418,0.104232832789421,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7242907285690308,0.1230203360319137,0.5587244629859924,284.9157409667969,285.0963439941406,293.9139404296875,288.0282287597656,293.9100036621094,297.2744445800781,284.9161682128906,1.0,0.2852989435195923,1.0,1.0,0.0,1.0,-1.4736502170562744,1.4736484289169312,1.794525928744406e-06,1.13122296333313,0.8017590641975403,0.8017590641975403,0.0,41.25920867919922,40.0,13783.9921875,-0.0,285.966796875,1.0,283.1499938964844,284.445556640625,291.0403747558594,292.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,18881.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259882211685181,1.0,0.0,0.0,2.5421602725982666,2.5421721935272217,4.31220342989036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.219970703125,0.0,525.3775634765625,1895.4371337890625,0.0,593.4224243164062,0.6326231956481934,1.0,0.0,3.0,1.0,0.0
12210000,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.367327481508255,0.2968687117099762,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7303521633148193,0.1266649812459945,0.121007353067398,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8587046265602112,0.2092000395059585,0.1470161974430084,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6950028538703918,0.1088837459683418,0.104232832789421,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7242907285690308,0.1230203360319137,0.5587244629859924,284.9157409667969,285.0963439941406,293.9139404296875,288.0282287597656,293.9100036621094,297.2744445800781,284.9161682128906,1.0,0.2852989435195923,1.0,1.0,0.0,1.0,-1.4736502170562744,1.4736484289169312,1.794525928744406e-06,1.13122296333313,0.8017590641975403,0.8017590641975403,0.0,41.25920867919922,40.0,13783.9921875,-0.0,285.966796875,1.0,283.1499938964844,284.445556640625,291.0403747558594,292.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,18881.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259882211685181,1.0,0.0,0.0,2.5421602725982666,2.5421721935272217,4.31220342989036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.219970703125,0.0,525.3775634765625,1895.4371337890625,0.0,593.4224243164062,0.6326231956481934,1.0,0.0,3.0,1.0,0.0
12210060,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.3718221485614776,0.2969902455806732,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7301476001739502,0.1266126483678817,0.1209468841552734,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8581410050392151,0.208868145942688,0.1467825472354889,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6943790912628174,0.1086628064513206,0.1040127053856849,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7224641442298889,0.1220941618084907,0.5544374585151672,284.92364501953125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2836303710937,284.9246520996094,1.0,0.2847697734832763,1.0,1.0,0.0,1.0,-1.4680235385894775,1.4680217504501345,1.7818287005866296e-06,1.1266578435897827,0.8007432818412781,0.8007432818412781,0.0,41.17642974853516,43.0,13794.2451171875,-0.0,283.2831420898437,1.0,283.1499938964844,284.4579162597656,291.0401611328125,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18632.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272752642631531,1.0,0.0,0.0,2.518402099609375,2.518413782119751,4.23197889176663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.2119140625,0.0,511.31488037109375,1895.4371337890625,0.0,598.077880859375,0.6270185708999634,1.0,0.0,3.0,1.0,0.0
12210120,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.3718221485614776,0.2969902455806732,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7301476001739502,0.1266126483678817,0.1209468841552734,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8581410050392151,0.208868145942688,0.1467825472354889,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6943790912628174,0.1086628064513206,0.1040127053856849,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7224641442298889,0.1220941618084907,0.5544374585151672,284.92364501953125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2836303710937,284.9246520996094,1.0,0.2847697734832763,1.0,1.0,0.0,1.0,-1.4680235385894775,1.4680217504501345,1.7818287005866296e-06,1.1266578435897827,0.8007432818412781,0.8007432818412781,0.0,41.17642974853516,43.0,13794.2451171875,-0.0,283.2831420898437,1.0,283.1499938964844,284.4579162597656,291.0401611328125,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18632.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272752642631531,1.0,0.0,0.0,2.518402099609375,2.518413782119751,4.23197889176663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.2119140625,0.0,511.31488037109375,1895.4371337890625,0.0,598.077880859375,0.6270185708999634,1.0,0.0,3.0,1.0,0.0
12210180,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.3759825825691223,0.3003038465976715,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7276660203933716,0.1266063451766967,0.1209529563784599,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8546509742736816,0.2085622996091842,0.1465813219547271,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.691275417804718,0.1084866002202034,0.1038583740592002,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7184028029441833,0.1212485805153846,0.5506820678710938,284.9350280761719,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.2906799316406,284.9360046386719,1.0,0.2854035496711731,1.0,1.0,0.0,1.0,-1.467071294784546,1.4670695066452026,1.7796545535020414e-06,1.1258550882339478,0.8007710576057434,0.8007710576057434,0.0,41.7445068359375,46.0,13860.548828125,-0.0,284.2842102050781,1.0,283.1499938964844,284.4725646972656,291.0418701171875,292.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,18414.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279768705368042,1.0,0.0,0.0,2.5028393268585205,2.5028510093688965,4.179836707862705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.43994140625,0.0,501.95068359375,1895.4371337890625,0.0,600.63134765625,0.623275101184845,1.0,0.0,3.0,1.0,0.0
12210240,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.3759825825691223,0.3003038465976715,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7276660203933716,0.1266063451766967,0.1209529563784599,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8546509742736816,0.2085622996091842,0.1465813219547271,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.691275417804718,0.1084866002202034,0.1038583740592002,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7184028029441833,0.1212485805153846,0.5506820678710938,284.9350280761719,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.2906799316406,284.9360046386719,1.0,0.2854035496711731,1.0,1.0,0.0,1.0,-1.467071294784546,1.4670695066452026,1.7796545535020414e-06,1.1258550882339478,0.8007710576057434,0.8007710576057434,0.0,41.7445068359375,46.0,13860.548828125,-0.0,284.2842102050781,1.0,283.1499938964844,284.4725646972656,291.0418701171875,292.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,18414.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279768705368042,1.0,0.0,0.0,2.5028393268585205,2.5028510093688965,4.179836707862705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.43994140625,0.0,501.95068359375,1895.4371337890625,0.0,600.63134765625,0.623275101184845,1.0,0.0,3.0,1.0,0.0
12210300,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.3778272867202759,0.3028388619422912,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7258254885673523,0.1266192346811294,0.1209780201315879,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8521538972854614,0.2084189355373382,0.1464924365282058,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6890765428543091,0.108414240181446,0.1038028821349144,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7157253623008728,0.1208393424749374,0.5489159226417542,284.94073486328125,284.95001220703125,294.1676940917969,288.0394287109375,294.1639404296875,297.2925109863281,284.9416809082031,1.0,0.2860918343067169,1.0,1.0,0.0,1.0,-1.4678502082824707,1.4678484201431274,1.7813590602600016e-06,1.126440405845642,0.800999641418457,0.800999641418457,0.0,42.21078872680664,46.0,13904.587890625,-0.0,285.7916259765625,1.0,283.1499938964844,284.4794921875,291.0440368652344,292.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18318.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284635424613953,1.0,0.0,0.0,2.497798681259156,2.497810125350952,4.163017308655981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.811767578125,0.0,498.8119812011719,1895.4371337890625,0.0,602.4088745117188,0.6220253705978394,1.0,0.0,3.0,1.0,0.0
12210360,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.3794974982738495,0.3058807849884033,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7236502766609192,0.1266417056322097,0.1210162937641143,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8492566347122192,0.2082807868719101,0.1464102268218994,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6865264773368835,0.1083513125777244,0.1037604734301567,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7126379013061523,0.12043297290802,0.5471898913383484,284.94647216796875,284.95001220703125,294.2169189453125,288.04058837890625,294.2131652832031,297.2931213378906,284.94744873046875,1.0,0.2869925796985626,1.0,1.0,0.0,1.0,-1.4693254232406616,1.4693236351013184,1.7846115270003793e-06,1.1275691986083984,0.8010337352752686,0.8010337352752686,0.0,42.785064697265625,49.0,13953.697265625,-0.0,287.8783874511719,1.0,283.1499938964844,284.4863586425781,291.046630859375,292.0513000488281,293.1499938964844,293.1499938964844,283.1499938964844,18253.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291370749473572,1.0,0.0,0.0,2.493685722351074,2.493697166442871,4.1493186131447146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.479736328125,0.0,496.3307800292969,1895.4371337890625,0.0,604.8778686523438,0.621019721031189,1.0,0.0,3.0,1.0,0.0
12210420,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.3823044896125793,0.3132724165916443,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7184506058692932,0.1267131567001342,0.1211288943886756,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8425412178039551,0.2080182135105133,0.1462634056806564,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6806011199951172,0.1082514151930809,0.1037112101912498,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.705261766910553,0.1196183040738105,0.5437940955162048,284.9583740234375,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.2908020019531,284.9594116210937,1.0,0.2893418669700622,1.0,1.0,0.0,1.0,-1.4740208387374878,1.4740190505981443,1.7950098936125869e-06,1.131182074546814,0.8012255430221558,0.8012255430221558,0.0,44.22336196899414,37.0,14065.568359375,-0.0,293.5692749023437,1.0,283.1499938964844,284.50018310546875,291.0518493652344,292.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18155.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311102271080017,1.0,0.0,0.0,2.48795485496521,2.487966299057007,4.130268962398986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.40625,0.0,492.84185791015625,1895.4371337890625,0.0,612.1697998046875,0.6196136474609375,1.0,0.0,3.0,1.0,0.0
12210480,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.3823044896125793,0.3132724165916443,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7184506058692932,0.1267131567001342,0.1211288943886756,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8425412178039551,0.2080182135105133,0.1462634056806564,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6806011199951172,0.1082514151930809,0.1037112101912498,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.705261766910553,0.1196183040738105,0.5437940955162048,284.9583740234375,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.2908020019531,284.9594116210937,1.0,0.2893418669700622,1.0,1.0,0.0,1.0,-1.4740208387374878,1.4740190505981443,1.7950098936125869e-06,1.131182074546814,0.8012255430221558,0.8012255430221558,0.0,44.22336196899414,37.0,14065.568359375,-0.0,293.5692749023437,1.0,283.1499938964844,284.50018310546875,291.0518493652344,292.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18155.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311102271080017,1.0,0.0,0.0,2.48795485496521,2.487966299057007,4.130268962398986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.40625,0.0,492.84185791015625,1895.4371337890625,0.0,612.1697998046875,0.6196136474609375,1.0,0.0,3.0,1.0,0.0
12210540,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.3846651017665863,0.3111228346824646,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7200955152511597,0.1267731636762619,0.1211690008640289,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8441212773323059,0.2078266739845276,0.1461202651262283,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6820895671844482,0.108187697827816,0.1036343276500701,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7057161331176758,0.1190210953354835,0.5410516858100891,284.9629211425781,284.95001220703125,294.3821716308594,288.0422668457031,294.3785705566406,297.2901916503906,284.9627685546875,1.0,0.2875561416149139,1.0,1.0,0.0,1.0,-1.467944622039795,1.4679428339004517,1.781405444489792e-06,1.126355767250061,0.801397442817688,0.801397442817688,0.0,43.715633392333984,37.0,14080.5576171875,-0.0,289.5907592773437,1.0,283.1499938964844,284.5045166015625,291.05419921875,292.0692443847656,293.1499938964844,293.1499938964844,283.1499938964844,18103.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329132080078125,1.0,0.0,0.0,2.4854729175567627,2.4854841232299805,4.122032351006055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.289306640625,0.0,491.2886657714844,1895.4371337890625,0.0,618.9102783203125,0.6189907193183899,1.0,0.0,3.0,1.0,0.0
12210600,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.3860192000865936,0.3085004985332489,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7220199704170227,0.1267988532781601,0.1211731284856796,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8462778329849243,0.2077503204345703,0.1460538208484649,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6840503811836243,0.1081654354929924,0.1035929918289184,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7073026895523071,0.1187953650951385,0.5399295091629028,284.9620666503906,284.95001220703125,294.4084777832031,288.042236328125,294.4049072265625,297.2926330566406,284.9615783691406,1.0,0.2862233519554138,1.0,1.0,0.0,1.0,-1.4633272886276243,1.4633255004882812,1.7710761994749191e-06,1.1226533651351929,0.8014329671859741,0.8014329671859741,0.0,43.15016555786133,40.0,14066.1669921875,-0.0,286.1408996582031,1.0,283.1499938964844,284.50390625,291.053955078125,292.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18089.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335593819618225,1.0,0.0,0.0,2.484736680984497,2.484747886657715,4.119590926165985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.797119140625,0.0,490.8332824707031,1895.4371337890625,0.0,621.3444213867188,0.6188066601753235,1.0,0.0,3.0,1.0,0.0
12210660,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.3915348351001739,0.3062978386878967,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7238038182258606,0.1269234269857406,0.1212639734148979,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8478556871414185,0.2074901014566421,0.1458578258752823,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6856314539909363,0.1081191226840019,0.1035222187638282,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.707483172416687,0.1180683448910713,0.5364642143249512,284.9599914550781,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3070983886719,284.9600830078125,1.0,0.2849964797496795,1.0,1.0,0.0,1.0,-1.4563027620315552,1.456300973892212,1.7552034705659023e-06,1.116791844367981,0.8015419244766235,0.8015419244766235,0.0,42.616485595703125,43.0,14074.1875,-0.0,281.741943359375,1.0,283.1499938964844,284.5049133300781,291.0486145019531,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,18052.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350427627563477,1.0,0.0,0.0,2.482814311981201,2.482825517654419,4.113218778911687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.41650390625,0.0,489.6490783691406,1895.4371337890625,0.0,626.9681396484375,0.6183289885520935,1.0,0.0,3.0,1.0,0.0
12210720,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.3915348351001739,0.3062978386878967,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7238038182258606,0.1269234269857406,0.1212639734148979,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8478556871414185,0.2074901014566421,0.1458578258752823,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6856314539909363,0.1081191226840019,0.1035222187638282,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.707483172416687,0.1180683448910713,0.5364642143249512,284.9599914550781,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3070983886719,284.9600830078125,1.0,0.2849964797496795,1.0,1.0,0.0,1.0,-1.4563027620315552,1.456300973892212,1.7552034705659023e-06,1.116791844367981,0.8015419244766235,0.8015419244766235,0.0,42.616485595703125,43.0,14074.1875,-0.0,281.741943359375,1.0,283.1499938964844,284.5049133300781,291.0486145019531,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,18052.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350427627563477,1.0,0.0,0.0,2.482814311981201,2.482825517654419,4.113218778911687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.41650390625,0.0,489.6490783691406,1895.4371337890625,0.0,626.9681396484375,0.6183289885520935,1.0,0.0,3.0,1.0,0.0
