time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210780,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.3966599106788635,0.307710736989975,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7230625748634338,0.1270931512117386,0.1214229241013526,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.846310019493103,0.2072587609291076,0.1456972956657409,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6844978928565979,0.108115017414093,0.1035177633166313,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7049724459648132,0.1174163073301315,0.5335179567337036,284.9671630859375,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3184814453125,284.96832275390625,1.0,0.285108745098114,1.0,1.0,0.0,1.0,-1.4544521570205688,1.4544503688812256,1.7509006511318148e-06,1.1151137351989746,0.8018028140068054,0.8018028140068054,0.0,42.8357048034668,46.0,14152.8154296875,-0.0,281.4799499511719,1.0,283.1499938964844,284.5118408203125,291.0440368652344,292.062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18020.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358333587646484,1.0,0.0,0.0,2.482013940811157,2.482025146484375,4.110567317638925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.02685546875,0.0,489.0758666992188,1895.4371337890625,0.0,629.986328125,0.6181107759475708,1.0,0.0,3.0,1.0,0.0
12210840,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.3966599106788635,0.307710736989975,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7230625748634338,0.1270931512117386,0.1214229241013526,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.846310019493103,0.2072587609291076,0.1456972956657409,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6844978928565979,0.108115017414093,0.1035177633166313,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7049724459648132,0.1174163073301315,0.5335179567337036,284.9671630859375,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3184814453125,284.96832275390625,1.0,0.285108745098114,1.0,1.0,0.0,1.0,-1.4544521570205688,1.4544503688812256,1.7509006511318148e-06,1.1151137351989746,0.8018028140068054,0.8018028140068054,0.0,42.8357048034668,46.0,14152.8154296875,-0.0,281.4799499511719,1.0,283.1499938964844,284.5118408203125,291.0440368652344,292.062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18020.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358333587646484,1.0,0.0,0.0,2.482013940811157,2.482025146484375,4.110567317638925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.02685546875,0.0,489.0758666992188,1895.4371337890625,0.0,629.986328125,0.6181107759475708,1.0,0.0,3.0,1.0,0.0
12210900,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.3989940881729126,0.3094133734703064,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7220132946968079,0.1271985173225402,0.1215281188488006,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8447065353393555,0.2071625888347625,0.1456344872713089,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6832056045532227,0.1081314757466316,0.1035395562648773,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7029722332954407,0.1171067655086517,0.5321664214134216,284.97418212890625,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3222961425781,284.9754333496094,1.0,0.2855880856513977,1.0,1.0,0.0,1.0,-1.4549496173858645,1.454947829246521,1.7519063248983002e-06,1.1154175996780396,0.8020345568656921,0.8020345568656921,0.0,43.1538314819336,46.0,14211.0498046875,-0.0,282.4843139648437,1.0,283.1499938964844,284.51727294921875,291.04345703125,292.06451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18003.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363467335700989,1.0,0.0,0.0,2.482106208801269,2.4821176528930664,4.1108737036665843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.2373046875,0.0,489.0357360839844,1895.4371337890625,0.0,631.9539184570312,0.6181090474128723,1.0,0.0,3.0,1.0,0.0
12210960,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.4011581838130951,0.3116952180862427,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7205780148506165,0.1273165345191955,0.121650256216526,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8426450490951538,0.2070778906345367,0.1455836594104766,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6815097332000732,0.1081593185663223,0.1035770550370216,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7005422115325928,0.116802267730236,0.5308682918548584,284.9818420410156,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3247985839844,284.98321533203125,1.0,0.286312997341156,1.0,1.0,0.0,1.0,-1.4562602043151855,1.4562584161758425,1.7547216657476383e-06,1.116378664970398,0.8023248314857483,0.8023248314857483,0.0,43.595340728759766,49.0,14275.984375,-0.0,284.1502380371094,1.0,283.1499938964844,284.523193359375,291.0438537597656,292.06793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370968580245972,1.0,0.0,0.0,2.482527494430542,2.48253870010376,4.112268641165429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.977294921875,0.0,489.1653747558594,1895.4371337890625,0.0,634.8401489257812,0.6181804537773132,1.0,0.0,3.0,1.0,0.0
12211020,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.4049769937992096,0.3177304267883301,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7167337536811829,0.1275848001241684,0.121938019990921,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8374359607696533,0.2069344073534011,0.1455103605985641,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6771524548530579,0.108243428170681,0.1036919504404068,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6946167349815369,0.116195224225521,0.5283551812171936,284.9985656738281,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3260192871094,285.00006103515625,1.0,0.2883832156658172,1.0,1.0,0.0,1.0,-1.4608821868896484,1.4608805179595947,1.7648383163759718e-06,1.119928240776062,0.8030839562416077,0.8030839562416077,0.0,44.80083465576172,52.0,14422.0810546875,-0.0,289.173583984375,1.0,283.1499938964844,284.5361022949219,291.04559326171875,292.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17950.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393986701965332,1.0,0.0,0.0,2.4843568801879883,2.484368324279785,4.118331844438217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.41259765625,0.0,489.9325866699219,1895.4371337890625,0.0,643.7792358398438,0.6185421943664551,1.0,0.0,3.0,1.0,0.0
12211080,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.4049769937992096,0.3177304267883301,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7167337536811829,0.1275848001241684,0.121938019990921,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8374359607696533,0.2069344073534011,0.1455103605985641,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6771524548530579,0.108243428170681,0.1036919504404068,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6946167349815369,0.116195224225521,0.5283551812171936,284.9985656738281,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3260192871094,285.00006103515625,1.0,0.2883832156658172,1.0,1.0,0.0,1.0,-1.4608821868896484,1.4608805179595947,1.7648383163759718e-06,1.119928240776062,0.8030839562416077,0.8030839562416077,0.0,44.80083465576172,52.0,14422.0810546875,-0.0,289.173583984375,1.0,283.1499938964844,284.5361022949219,291.04559326171875,292.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17950.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393986701965332,1.0,0.0,0.0,2.4843568801879883,2.484368324279785,4.118331844438217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.41259765625,0.0,489.9325866699219,1895.4371337890625,0.0,643.7792358398438,0.6185421943664551,1.0,0.0,3.0,1.0,0.0
12211140,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.4081259071826935,0.3253925442695617,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7117860913276672,0.1278892904520034,0.1222751662135124,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8311536908149719,0.2068170756101608,0.1454667150974273,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6718442440032959,0.1083591431379318,0.1038517281413078,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6875919699668884,0.115578144788742,0.5258750319480896,285.0166015625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.3226623535156,285.0181884765625,1.0,0.2911397516727447,1.0,1.0,0.0,1.0,-1.4676461219787598,1.4676443338394165,1.779826675374352e-06,1.1252343654632568,0.8040928244590759,0.8040928244590759,0.0,46.38097381591797,55.0,14585.572265625,-0.0,296.1185607910156,1.0,283.1499938964844,284.5499572753906,291.0465087890625,292.0879821777344,293.1499938964844,293.1499938964844,283.1499938964844,17914.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542648196220398,1.0,0.0,0.0,2.4875481128692627,2.4875593185424805,4.128918646983948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.417236328125,0.0,491.4015808105469,1895.4371337890625,0.0,656.6134643554688,0.6192057728767395,1.0,0.0,3.0,1.0,0.0
12211200,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.4081259071826935,0.3253925442695617,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7117860913276672,0.1278892904520034,0.1222751662135124,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8311536908149719,0.2068170756101608,0.1454667150974273,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6718442440032959,0.1083591431379318,0.1038517281413078,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6875919699668884,0.115578144788742,0.5258750319480896,285.0166015625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.3226623535156,285.0181884765625,1.0,0.2911397516727447,1.0,1.0,0.0,1.0,-1.4676461219787598,1.4676443338394165,1.779826675374352e-06,1.1252343654632568,0.8040928244590759,0.8040928244590759,0.0,46.38097381591797,55.0,14585.572265625,-0.0,296.1185607910156,1.0,283.1499938964844,284.5499572753906,291.0465087890625,292.0879821777344,293.1499938964844,293.1499938964844,283.1499938964844,17914.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542648196220398,1.0,0.0,0.0,2.4875481128692627,2.4875593185424805,4.128918646983948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.417236328125,0.0,491.4015808105469,1895.4371337890625,0.0,656.6134643554688,0.6192057728767395,1.0,0.0,3.0,1.0,0.0
12211260,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.4110227227210998,0.3337660729885101,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7066977620124817,0.1285696476697921,0.122845821082592,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8248247504234314,0.2070538401603698,0.1455839723348617,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6667695641517639,0.1088489294052124,0.1042422875761985,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6806753277778625,0.1152959764003753,0.5243052244186401,285.03594970703125,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.31890869140625,285.0377197265625,1.0,0.2944677174091339,1.0,1.0,0.0,1.0,-1.4771062135696411,1.4771043062210083,1.800978338906134e-06,1.13270366191864,0.8053665161132812,0.8053665161132812,0.0,48.18658828735352,43.0,14770.84375,-0.0,304.91522216796875,1.0,283.1499938964844,284.5649108886719,291.0459289550781,292.0980224609375,293.1499938964844,293.1499938964844,283.1499938964844,17876.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546447217464447,1.0,0.0,0.0,2.492148399353028,2.492159843444824,4.144204694966902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.905517578125,0.0,493.60052490234375,1895.4371337890625,0.0,671.9412231445312,0.6201819777488708,1.0,0.0,3.0,1.0,0.0
12211320,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.4110227227210998,0.3337660729885101,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7066977620124817,0.1285696476697921,0.122845821082592,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8248247504234314,0.2070538401603698,0.1455839723348617,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6667695641517639,0.1088489294052124,0.1042422875761985,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6806753277778625,0.1152959764003753,0.5243052244186401,285.03594970703125,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.31890869140625,285.0377197265625,1.0,0.2944677174091339,1.0,1.0,0.0,1.0,-1.4771062135696411,1.4771043062210083,1.800978338906134e-06,1.13270366191864,0.8053665161132812,0.8053665161132812,0.0,48.18658828735352,43.0,14770.84375,-0.0,304.91522216796875,1.0,283.1499938964844,284.5649108886719,291.0459289550781,292.0980224609375,293.1499938964844,293.1499938964844,283.1499938964844,17876.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546447217464447,1.0,0.0,0.0,2.492148399353028,2.492159843444824,4.144204694966902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.905517578125,0.0,493.60052490234375,1895.4371337890625,0.0,671.9412231445312,0.6201819777488708,1.0,0.0,3.0,1.0,0.0
12211380,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.4156494140625,0.3286007344722748,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7124679088592529,0.1297714412212371,0.1238337010145187,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8295202851295471,0.2077523022890091,0.1459740847349167,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.672244668006897,0.1098653972148895,0.1050533875823021,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6846230030059814,0.1155375987291336,0.5246489644050598,285.049072265625,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.3267517089844,285.0494689941406,1.0,0.2923283278942108,1.0,1.0,0.0,1.0,-1.473958969116211,1.4739571809768677,1.793996261767461e-06,1.1302889585494995,0.8067957162857056,0.8067957162857056,0.0,47.11775970458984,46.0,14861.1796875,-0.0,300.80047607421875,1.0,283.1499938964844,284.5719299316406,291.0438537597656,292.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,17842.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502917170524597,1.0,0.0,0.0,2.4980926513671875,2.4981040954589844,4.163997289197141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.954345703125,0.0,496.5282287597656,1895.4371337890625,0.0,687.8138427734375,0.6214605569839478,1.0,0.0,3.0,1.0,0.0
12211440,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.4156494140625,0.3286007344722748,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7124679088592529,0.1297714412212371,0.1238337010145187,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8295202851295471,0.2077523022890091,0.1459740847349167,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.672244668006897,0.1098653972148895,0.1050533875823021,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6846230030059814,0.1155375987291336,0.5246489644050598,285.049072265625,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.3267517089844,285.0494689941406,1.0,0.2923283278942108,1.0,1.0,0.0,1.0,-1.473958969116211,1.4739571809768677,1.793996261767461e-06,1.1302889585494995,0.8067957162857056,0.8067957162857056,0.0,47.11775970458984,46.0,14861.1796875,-0.0,300.80047607421875,1.0,283.1499938964844,284.5719299316406,291.0438537597656,292.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,17842.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502917170524597,1.0,0.0,0.0,2.4980926513671875,2.4981040954589844,4.163997289197141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.954345703125,0.0,496.5282287597656,1895.4371337890625,0.0,687.8138427734375,0.6214605569839478,1.0,0.0,3.0,1.0,0.0
12211500,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.4191319048404693,0.3262447714805603,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7153766751289368,0.130514919757843,0.124474786221981,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8318796157836914,0.2082142233848571,0.1462576389312744,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6752092838287354,0.1105203181505203,0.1056094765663147,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6868373155593872,0.1158366948366165,0.5256301164627075,285.0521850585937,284.95001220703125,295.0546569824219,288.0245361328125,295.05157470703125,297.3390808105469,285.0531005859375,1.0,0.2920528054237366,1.0,1.0,0.0,1.0,-1.4740782976150513,1.474076509475708,1.7941708847502014e-06,1.1302939653396606,0.8075065016746521,0.8075065016746521,0.0,46.66080856323242,46.0,14908.7119140625,-0.0,299.7095947265625,1.0,283.1499938964844,284.5738220214844,291.0409545898437,292.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,17830.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518239140510559,1.0,0.0,0.0,2.501366376876831,2.501377820968628,4.174918046828681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.853515625,0.0,498.18304443359375,1895.4371337890625,0.0,694.2426147460938,0.6221749186515808,1.0,0.0,3.0,1.0,0.0
12211560,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.4227562248706817,0.3249834775924682,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7176234126091003,0.1313346922397613,0.125204399228096,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8334792852401733,0.2087368965148925,0.1465937495231628,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6776005625724792,0.1112549230456352,0.1062572002410888,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6884992122650146,0.1162390410900116,0.52716064453125,285.0585021972656,284.95001220703125,295.0950012207031,288.0242614746094,295.0919494628906,297.3524475097656,285.0597229003906,1.0,0.2921581864356994,1.0,1.0,0.0,1.0,-1.4764565229415894,1.476454734802246,1.7994847212321474e-06,1.132156252861023,0.8082929253578186,0.8082929253578186,0.0,46.460060119628906,49.0,14979.9267578125,-0.0,300.28033447265625,1.0,283.1499938964844,284.5782775878906,291.0382385253906,292.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,17817.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530882477760315,1.0,0.0,0.0,2.5048985481262207,2.5049099922180176,4.186717035281618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.019775390625,0.0,499.9692993164063,1895.4371337890625,0.0,699.5919799804688,0.6229460835456848,1.0,0.0,3.0,1.0,0.0
12211620,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9990000128746032,0.4300738275051117,0.3243039548397064,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7211185693740845,0.1331730335950851,0.1268735975027084,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8354347944259644,0.2099360525608062,0.1473898589611053,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6815056800842285,0.1129204705357551,0.1077651530504226,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.691008448600769,0.1172795444726944,0.5314561128616333,285.07537841796875,284.95001220703125,295.1751403808594,288.0246276855469,295.172119140625,297.3788146972656,285.0770263671875,1.0,0.2934101223945617,1.0,1.0,0.0,1.0,-1.48556387424469,1.4855619668960571,1.8200000795332016e-06,1.1393561363220217,0.8100732564926147,0.8100732564926147,0.0,46.49477005004883,52.0,15162.0126953125,-0.0,304.50811767578125,1.0,283.1499938964844,284.59063720703125,291.0369873046875,292.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17786.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554780960083008,1.0,0.0,0.0,2.5128536224365234,2.5128653049468994,4.213352156057226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.1806640625,0.0,504.0047912597656,1895.4371337890625,0.0,709.8143310546875,0.624681830406189,1.0,0.0,3.0,1.0,0.0
12211680,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9990000128746032,0.4300738275051117,0.3243039548397064,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7211185693740845,0.1331730335950851,0.1268735975027084,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8354347944259644,0.2099360525608062,0.1473898589611053,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6815056800842285,0.1129204705357551,0.1077651530504226,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.691008448600769,0.1172795444726944,0.5314561128616333,285.07537841796875,284.95001220703125,295.1751403808594,288.0246276855469,295.172119140625,297.3788146972656,285.0770263671875,1.0,0.2934101223945617,1.0,1.0,0.0,1.0,-1.48556387424469,1.4855619668960571,1.8200000795332016e-06,1.1393561363220217,0.8100732564926147,0.8100732564926147,0.0,46.49477005004883,52.0,15162.0126953125,-0.0,304.50811767578125,1.0,283.1499938964844,284.59063720703125,291.0369873046875,292.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17786.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554780960083008,1.0,0.0,0.0,2.5128536224365234,2.5128653049468994,4.213352156057226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.1806640625,0.0,504.0047912597656,1895.4371337890625,0.0,709.8143310546875,0.624681830406189,1.0,0.0,3.0,1.0,0.0
12211740,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9990000128746032,0.4358193874359131,0.325351744890213,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7230719923973083,0.1348153948783874,0.1283894777297973,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8359007239341736,0.2110256552696228,0.1481300294399261,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.683809220790863,0.1144129335880279,0.1091434583067894,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6922200322151184,0.118285059928894,0.5358015298843384,285.0920104980469,284.95001220703125,295.2387084960937,288.0257873535156,295.2357482910156,297.3979187011719,285.0939025878906,1.0,0.2952787578105926,1.0,1.0,0.0,1.0,-1.4963992834091189,1.4963974952697754,1.8446332887833703e-06,1.1479486227035522,0.8117200136184692,0.8117200136184692,0.0,46.89542770385742,52.0,15340.3359375,-0.0,310.5094909667969,1.0,283.1499938964844,284.60308837890625,291.0401916503906,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17757.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577990412712097,1.0,0.0,0.0,2.52017879486084,2.520190477371216,4.237952282437618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.41650390625,0.0,507.7406921386719,1895.4371337890625,0.0,719.8825073242188,0.6262809634208679,1.0,0.0,3.0,1.0,0.0
12211800,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.4372305274009704,0.3258099257946014,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7234582901000977,0.1352474838495254,0.1287909895181656,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8358820676803589,0.2113145440816879,0.14832803606987,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6842803359031677,0.1148054897785186,0.1095087602734565,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.6924184560775757,0.1185555830597877,0.5369879603385925,285.0965270996094,284.95001220703125,295.2545166015625,288.02618408203125,295.2515869140625,297.40234375,285.09844970703125,1.0,0.2958506047725677,1.0,1.0,0.0,1.0,-1.499531626701355,1.4995297193527222,1.8517959006203453e-06,1.150434136390686,0.8121650218963623,0.8121650218963623,0.0,47.04170227050781,55.0,15388.876953125,-0.0,312.3359680175781,1.0,283.1499938964844,284.60650634765625,291.0414428710937,292.12713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17749.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584778189659119,1.0,0.0,0.0,2.522156476974488,2.522167921066284,4.24460608883237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.76513671875,0.0,508.7528381347656,1895.4371337890625,0.0,722.8533325195312,0.6267128586769104,1.0,0.0,3.0,1.0,0.0
12211860,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9990000128746032,0.444110095500946,0.3291597664356231,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7248533964157104,0.137529194355011,0.1309248358011245,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.8350754976272583,0.2128520905971527,0.1493909209966659,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6860699653625488,0.1168756335973739,0.1114489138126373,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.6928370594978333,0.1200064048171043,0.543430507183075,285.1209716796875,284.95001220703125,295.33319091796875,288.02886962890625,295.3302917480469,297.4220275878906,285.1231384277344,1.0,0.2992707192897796,1.0,1.0,0.0,1.0,-1.5174520015716553,1.5174500942230225,1.8931272052213897e-06,1.16465961933136,0.8146060705184937,0.8146060705184937,0.0,48.02577972412109,58.0,15653.06640625,0.0,323.2932434082031,1.0,283.1499938964844,284.6249389648437,291.04931640625,292.1490783691406,293.1499938964844,293.1499938964844,283.1499938964844,17708.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625547170639038,1.0,0.0,0.0,2.5330114364624023,2.5330231189727783,4.281221492874465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.9052734375,0.0,514.3378295898438,1895.4371337890625,0.0,740.9500732421875,0.62908536195755,1.0,0.0,3.0,1.0,0.0
12211920,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9990000128746032,0.444110095500946,0.3291597664356231,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7248533964157104,0.137529194355011,0.1309248358011245,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.8350754976272583,0.2128520905971527,0.1493909209966659,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6860699653625488,0.1168756335973739,0.1114489138126373,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.6928370594978333,0.1200064048171043,0.543430507183075,285.1209716796875,284.95001220703125,295.33319091796875,288.02886962890625,295.3302917480469,297.4220275878906,285.1231384277344,1.0,0.2992707192897796,1.0,1.0,0.0,1.0,-1.5174520015716553,1.5174500942230225,1.8931272052213897e-06,1.16465961933136,0.8146060705184937,0.8146060705184937,0.0,48.02577972412109,58.0,15653.06640625,0.0,323.2932434082031,1.0,283.1499938964844,284.6249389648437,291.04931640625,292.1490783691406,293.1499938964844,293.1499938964844,283.1499938964844,17708.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625547170639038,1.0,0.0,0.0,2.5330114364624023,2.5330231189727783,4.281221492874465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.9052734375,0.0,514.3378295898438,1895.4371337890625,0.0,740.9500732421875,0.62908536195755,1.0,0.0,3.0,1.0,0.0
12211980,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9990000128746032,0.4506866931915283,0.3340156972408294,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7255211472511292,0.1399980038404464,0.1332518607378006,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8333024382591248,0.2145338058471679,0.1505654603242874,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.6870774626731873,0.119108572602272,0.113559752702713,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.6924536824226379,0.1215972155332565,0.5505911707878113,285.14794921875,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4377746582031,285.1502685546875,1.0,0.3034927546977997,1.0,1.0,0.0,1.0,-1.53861403465271,1.5386120080947876,1.942697053891606e-06,1.181458830833435,0.8174254894256592,0.8174254894256592,0.0,49.380496978759766,61.0,15948.693359375,0.0,337.0296936035156,1.0,283.1499938964844,284.6452331542969,291.0583190917969,292.1747436523437,293.1499938964844,293.1499938964844,283.1499938964844,17661.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567703902721405,1.0,0.0,0.0,2.545602560043335,2.545614242553711,4.323889299939765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.79638671875,0.0,520.8814697265625,1895.4371337890625,0.0,764.4373779296875,0.6318420171737671,1.0,0.0,3.0,1.0,0.0
12212040,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9990000128746032,0.4506866931915283,0.3340156972408294,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7255211472511292,0.1399980038404464,0.1332518607378006,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8333024382591248,0.2145338058471679,0.1505654603242874,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.6870774626731873,0.119108572602272,0.113559752702713,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.6924536824226379,0.1215972155332565,0.5505911707878113,285.14794921875,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4377746582031,285.1502685546875,1.0,0.3034927546977997,1.0,1.0,0.0,1.0,-1.53861403465271,1.5386120080947876,1.942697053891606e-06,1.181458830833435,0.8174254894256592,0.8174254894256592,0.0,49.380496978759766,61.0,15948.693359375,0.0,337.0296936035156,1.0,283.1499938964844,284.6452331542969,291.0583190917969,292.1747436523437,293.1499938964844,293.1499938964844,283.1499938964844,17661.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567703902721405,1.0,0.0,0.0,2.545602560043335,2.545614242553711,4.323889299939765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.79638671875,0.0,520.8814697265625,1895.4371337890625,0.0,764.4373779296875,0.6318420171737671,1.0,0.0,3.0,1.0,0.0
12212100,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.9990000128746032,0.4538652300834656,0.3369039595127105,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.7256507873535156,0.1412973701953888,0.1344817131757736,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8321451544761658,0.21542489528656,0.1511911898851394,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.6873575448989868,0.1202805861830711,0.1146727800369262,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.6920312643051147,0.1224381849169731,0.5544014573097229,285.16217041015625,284.95001220703125,295.44989013671875,288.03497314453125,295.44708251953125,297.4442749023437,285.16455078125,1.0,0.305853933095932,1.0,1.0,0.0,1.0,-1.550219178199768,1.5502171516418457,1.9702292775036767e-06,1.190669059753418,0.8189823627471924,0.8189823627471924,0.0,50.17709732055664,61.0,16106.689453125,0.0,344.84588623046875,1.0,283.1499938964844,284.6558837890625,291.0628662109375,292.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,17636.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706056356430054,1.0,0.0,0.0,2.5525896549224854,2.5526013374328613,4.347657522885129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.732421875,0.0,524.5440063476562,1895.4371337890625,0.0,777.9890747070312,0.6333740949630737,1.0,0.0,3.0,1.0,0.0
12212160,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.9990000128746032,0.4569728672504425,0.3400571048259735,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.7256742715835571,0.1426390558481216,0.1357545256614685,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.83084636926651,0.2163488566875457,0.1518418043851852,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.6875196099281311,0.121488370001316,0.1158226057887077,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.6914867758750916,0.1233079731464386,0.5583551526069641,285.1767883300781,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.449951171875,285.17919921875,1.0,0.3083630502223968,1.0,1.0,0.0,1.0,-1.5624395608901978,1.562437653541565,1.9994874946860364e-06,1.2003648281097412,0.8206421732902527,0.8206421732902527,0.0,51.04590225219727,64.0,16270.9296875,0.0,353.267822265625,1.0,283.1499938964844,284.6667785644531,291.0673522949219,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17610.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573684573173523,1.0,0.0,0.0,2.560068130493164,2.56007981300354,4.373170270355331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.9541015625,0.0,528.4894409179688,1895.4371337890625,0.0,792.62109375,0.6350158452987671,1.0,0.0,3.0,1.0,0.0
12212220,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9990000128746032,0.4619841277599334,0.345760703086853,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.7255476117134094,0.1449518352746963,0.1379536539316177,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8284704685211182,0.2179493755102157,0.1529721617698669,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.6876009702682495,0.1235646978020668,0.1178043633699417,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6903921365737915,0.1248092949390411,0.5652015209197998,285.20172119140625,284.95001220703125,295.552001953125,288.0424194335937,295.5492858886719,297.4577331542969,285.2041931152344,1.0,0.3128002882003784,1.0,1.0,0.0,1.0,-1.5838818550109863,1.583879828453064,2.051484443654772e-06,1.2173690795898438,0.8236203789710999,0.8236203789710999,0.0,52.62485122680664,64.0,16555.501953125,0.0,368.4732055664063,1.0,283.1499938964844,284.6851806640625,291.0746765136719,292.22607421875,293.1499938964844,293.1499938964844,283.1499938964844,17566.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790833830833435,1.0,0.0,0.0,2.573561191558838,2.573572874069214,4.4193899384481483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.1669921875,0.0,535.6737670898438,1895.4371337890625,0.0,818.9170532226562,0.6379828453063965,1.0,0.0,3.0,1.0,0.0
12212280,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.9990000128746032,0.462995320558548,0.3470023274421692,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.725501537322998,0.1454421877861023,0.1384206265211105,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.8279533386230469,0.2182899564504623,0.1532131135463714,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.6875947117805481,0.1240040138363838,0.1182243600487709,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.6901431679725647,0.1251278817653656,0.5666571855545044,285.2069396972656,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.4591064453125,285.2094421386719,1.0,0.313754677772522,1.0,1.0,0.0,1.0,-1.5884740352630615,1.5884720087051392,2.0627294361474924e-06,1.2210092544555664,0.8242707252502441,0.8242707252502441,0.0,52.970516204833984,67.0,16615.970703125,0.0,371.7973327636719,1.0,283.1499938964844,284.68902587890625,291.076171875,292.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,17556.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802350640296936,1.0,0.0,0.0,2.576519727706909,2.5765316486358643,4.429557236562687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.1865234375,0.0,537.260498046875,1895.4371337890625,0.0,824.6331787109375,0.6386342644691467,1.0,0.0,3.0,1.0,0.0
12212340,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.9990000128746032,0.4687852561473846,0.3546147644519806,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.725158154964447,0.1484000533819198,0.1412411779165268,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8248188495635986,0.2203518897294998,0.1546743512153625,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6874676942825317,0.1266474276781082,0.1207553371787071,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.6885989308357239,0.1270512193441391,0.5754599571228027,285.238037109375,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4658203125,285.24053955078125,1.0,0.3195645213127136,1.0,1.0,0.0,1.0,-1.616360068321228,1.616357922554016,2.1318426206562435e-06,1.2431023120880127,0.8283212184906006,0.8283212184906006,0.0,55.11103820800781,70.0,16980.830078125,0.0,392.4613952636719,1.0,283.1499938964844,284.7116394042969,291.0850830078125,292.2610778808594,293.1499938964844,293.1499938964844,283.1499938964844,17501.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871711373329163,1.0,0.0,0.0,2.595036268234253,2.595048427581787,4.493453218401555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.455078125,0.0,547.28271484375,1895.4371337890625,0.0,859.8682861328125,0.6427173018455505,1.0,0.0,3.0,1.0,0.0
12212400,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.9990000128746032,0.4687852561473846,0.3546147644519806,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.725158154964447,0.1484000533819198,0.1412411779165268,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8248188495635986,0.2203518897294998,0.1546743512153625,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6874676942825317,0.1266474276781082,0.1207553371787071,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.6885989308357239,0.1270512193441391,0.5754599571228027,285.238037109375,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4658203125,285.24053955078125,1.0,0.3195645213127136,1.0,1.0,0.0,1.0,-1.616360068321228,1.616357922554016,2.1318426206562435e-06,1.2431023120880127,0.8283212184906006,0.8283212184906006,0.0,55.11103820800781,70.0,16980.830078125,0.0,392.4613952636719,1.0,283.1499938964844,284.7116394042969,291.0850830078125,292.2610778808594,293.1499938964844,293.1499938964844,283.1499938964844,17501.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871711373329163,1.0,0.0,0.0,2.595036268234253,2.595048427581787,4.493453218401555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.455078125,0.0,547.28271484375,1895.4371337890625,0.0,859.8682861328125,0.6427173018455505,1.0,0.0,3.0,1.0,0.0
12212460,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9990000128746032,0.4743758141994476,0.3626923859119415,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7247685194015503,0.1515058577060699,0.1442081332206726,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.8215938806533813,0.2225297838449478,0.1562209725379943,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.6872714161872864,0.1294113993644714,0.1234070286154747,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.6869984865188599,0.129074215888977,0.5847378373146057,285.2696838378906,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.4706726074219,285.2721862792969,1.0,0.3257052302360534,1.0,1.0,0.0,1.0,-1.645798683166504,1.645796537399292,2.2063447886466747e-06,1.2664015293121338,0.8327981233596802,0.8327981233596802,0.0,57.42917251586914,73.0,17362.994140625,0.0,415.1287536621094,1.0,283.1499938964844,284.7342529296875,291.094482421875,292.2925720214844,293.1499938964844,293.1499938964844,283.1499938964844,17443.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943844318389893,1.0,0.0,0.0,2.6156530380249023,2.6156651973724365,4.565135043321789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.755859375,0.0,558.6275634765625,1895.4371337890625,0.0,898.0142211914062,0.6472755074501038,1.0,0.0,3.0,1.0,0.0
12212520,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9990000128746032,0.4743758141994476,0.3626923859119415,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7247685194015503,0.1515058577060699,0.1442081332206726,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.8215938806533813,0.2225297838449478,0.1562209725379943,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.6872714161872864,0.1294113993644714,0.1234070286154747,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.6869984865188599,0.129074215888977,0.5847378373146057,285.2696838378906,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.4706726074219,285.2721862792969,1.0,0.3257052302360534,1.0,1.0,0.0,1.0,-1.645798683166504,1.645796537399292,2.2063447886466747e-06,1.2664015293121338,0.8327981233596802,0.8327981233596802,0.0,57.42917251586914,73.0,17362.994140625,0.0,415.1287536621094,1.0,283.1499938964844,284.7342529296875,291.094482421875,292.2925720214844,293.1499938964844,293.1499938964844,283.1499938964844,17443.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943844318389893,1.0,0.0,0.0,2.6156530380249023,2.6156651973724365,4.565135043321789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.755859375,0.0,558.6275634765625,1895.4371337890625,0.0,898.0142211914062,0.6472755074501038,1.0,0.0,3.0,1.0,0.0
12212580,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.9990000128746032,0.479797899723053,0.3710716366767883,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.7244247794151306,0.1547532230615615,0.1473142951726913,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.8183866143226624,0.2248190194368362,0.157848984003067,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.6871047019958496,0.1322896480560302,0.1261721700429916,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.6854512691497803,0.131194457411766,0.5944732427597046,285.3016052246094,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.47412109375,285.3040771484375,1.0,0.3321060836315155,1.0,1.0,0.0,1.0,-1.6765503883361816,1.6765481233596802,2.2858587271912256e-06,1.2907119989395142,0.8377028703689575,0.8377028703689575,0.0,59.89261245727539,76.0,17760.4453125,0.0,439.6981506347656,1.0,283.1499938964844,284.7566223144531,291.1045227050781,292.3255920410156,293.1499938964844,293.1499938964844,283.1499938964844,17386.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018185615539551,1.0,0.0,0.0,2.638376951217652,2.6383893489837646,4.644800242203928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.06884765625,0.0,571.3566284179688,1895.4371337890625,0.0,938.9737548828124,0.6523128151893616,1.0,0.0,3.0,1.0,0.0
