time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212640,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.9990000128746032,0.479797899723053,0.3710716366767883,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.7244247794151306,0.1547532230615615,0.1473142951726913,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.8183866143226624,0.2248190194368362,0.157848984003067,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.6871047019958496,0.1322896480560302,0.1261721700429916,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.6854512691497803,0.131194457411766,0.5944732427597046,285.3016052246094,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.47412109375,285.3040771484375,1.0,0.3321060836315155,1.0,1.0,0.0,1.0,-1.6765503883361816,1.6765481233596802,2.2858587271912256e-06,1.2907119989395142,0.8377028703689575,0.8377028703689575,0.0,59.89261245727539,76.0,17760.4453125,0.0,439.6981506347656,1.0,283.1499938964844,284.7566223144531,291.1045227050781,292.3255920410156,293.1499938964844,293.1499938964844,283.1499938964844,17386.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018185615539551,1.0,0.0,0.0,2.638376951217652,2.6383893489837646,4.644800242203928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.06884765625,0.0,571.3566284179688,1895.4371337890625,0.0,938.9737548828124,0.6523128151893616,1.0,0.0,3.0,1.0,0.0
12212700,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.9990000128746032,0.4824549257755279,0.375332236289978,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.7242912650108337,0.1564282923936844,0.1489172726869583,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.8168132305145264,0.2260025888681411,0.1586916893720626,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.6870549917221069,0.1337694674730301,0.1275949627161026,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.6847231984138489,0.1322904080152511,0.5995076894760132,285.3175964355469,284.95001220703125,295.828125,288.0721740722656,295.82568359375,297.4754638671875,285.3200378417969,1.0,0.3353853523731231,1.0,1.0,0.0,1.0,-1.6923542022705078,1.6923519372940063,2.3273928491107654e-06,1.3031941652297974,0.840314507484436,0.840314507484436,0.0,61.17003631591797,76.0,17964.357421875,0.0,452.6693115234375,1.0,283.1499938964844,284.7676696777344,291.1098022460937,292.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,17357.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056066155433655,1.0,0.0,0.0,2.6505184173583984,2.650530815124512,4.687647674472828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.5927734375,0.0,578.2537841796875,1895.4371337890625,0.0,960.4668579101562,0.6550094485282898,1.0,0.0,3.0,1.0,0.0
12212760,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.9990000128746032,0.4850799143314361,0.379621297121048,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.7241937518119812,0.1581380665302276,0.1505536884069442,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8152692914009094,0.2272114604711532,0.159552589058876,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.6870372295379639,0.1352756470441818,0.129043698310852,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.6840367913246155,0.1334103494882583,0.6046531200408936,285.3335876464844,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.4765930175781,285.3360290527344,1.0,0.3387094736099243,1.0,1.0,0.0,1.0,-1.7084192037582395,1.7084168195724487,2.370079073443776e-06,1.315874695777893,0.8430334329605103,0.8430334329605103,0.0,62.47391128540039,79.0,18171.525390625,0.0,466.0895385742188,1.0,283.1499938964844,284.7785949707031,291.1152648925781,292.3602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17329.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094380617141724,1.0,0.0,0.0,2.663180589675904,2.6631929874420166,4.732542890906189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.35498046875,0.0,585.5178833007812,1895.4371337890625,0.0,982.6143798828124,0.6578254699707031,1.0,0.0,3.0,1.0,0.0
12212820,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.9990000128746032,0.4902462363243103,0.3882363438606262,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.7241276502609253,0.1616599708795547,0.1539250910282135,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.8122943639755249,0.2297045737504959,0.1613280922174453,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.687116801738739,0.1383638232946396,0.1320150792598724,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.6828120946884155,0.1357209235429763,0.6152698993682861,285.365478515625,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4783935546875,285.36785888671875,1.0,0.3454704284667969,1.0,1.0,0.0,1.0,-1.7412569522857666,1.7412545680999756,2.4587918687757337e-06,1.3417689800262451,0.8487902879714966,0.8487902879714966,0.0,65.14985656738281,82.0,18594.9921875,0.0,494.24798583984375,1.0,283.1499938964844,284.8000183105469,291.12677001953125,292.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17273.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617215633392334,1.0,0.0,0.0,2.6900341510772705,2.690046787261963,4.828463602279953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.57080078125,0.0,601.1630249023438,1895.4371337890625,0.0,1028.8114013671875,0.6638090014457703,1.0,0.0,3.0,1.0,0.0
12212880,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.9990000128746032,0.4902462363243103,0.3882363438606262,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.7241276502609253,0.1616599708795547,0.1539250910282135,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.8122943639755249,0.2297045737504959,0.1613280922174453,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.687116801738739,0.1383638232946396,0.1320150792598724,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.6828120946884155,0.1357209235429763,0.6152698993682861,285.365478515625,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4783935546875,285.36785888671875,1.0,0.3454704284667969,1.0,1.0,0.0,1.0,-1.7412569522857666,1.7412545680999756,2.4587918687757337e-06,1.3417689800262451,0.8487902879714966,0.8487902879714966,0.0,65.14985656738281,82.0,18594.9921875,0.0,494.24798583984375,1.0,283.1499938964844,284.8000183105469,291.12677001953125,292.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17273.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617215633392334,1.0,0.0,0.0,2.6900341510772705,2.690046787261963,4.828463602279953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.57080078125,0.0,601.1630249023438,1895.4371337890625,0.0,1028.8114013671875,0.6638090014457703,1.0,0.0,3.0,1.0,0.0
12212940,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.9990000128746032,0.4947161078453064,0.3958038091659546,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.7242304086685181,0.1648688316345214,0.1569971293210983,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8098264932632446,0.2319797277450561,0.1629482209682464,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.6873392462730408,0.1411662548780441,0.1347105801105499,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.6819194555282593,0.1378302425146103,0.624960720539093,285.39337158203125,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.4796447753906,285.39569091796875,1.0,0.3515195548534393,1.0,1.0,0.0,1.0,-1.7708489894866943,1.7708464860916138,2.540409695939161e-06,1.3650747537612915,0.8542016744613647,0.8542016744613647,0.0,67.56661224365234,82.0,18976.953125,0.0,520.4476928710938,1.0,283.1499938964844,284.818359375,291.1374816894531,292.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,17225.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241649389266968,1.0,0.0,0.0,2.7152867317199707,2.715299606323242,4.919542675452249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.849609375,0.0,616.1719360351562,1895.4371337890625,0.0,1071.4591064453125,0.6694487929344177,1.0,0.0,3.0,1.0,0.0
12213000,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.9990000128746032,0.4953208267688751,0.3968323469161987,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.7242568135261536,0.1653142571449279,0.1574235707521438,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8095018267631531,0.2322958111763,0.1631732732057571,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.6873817443847656,0.1415546089410781,0.1350840777158737,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.681812047958374,0.1381233632564544,0.6263071298599243,285.39715576171875,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.47979736328125,285.39947509765625,1.0,0.3523505628108978,1.0,1.0,0.0,1.0,-1.7749308347702026,1.774928331375122,2.551792022131849e-06,1.3682873249053955,0.854964554309845,0.854964554309845,0.0,67.9000473022461,85.0,19029.68359375,0.0,524.1227416992188,1.0,283.1499938964844,284.82080078125,291.13897705078125,292.4338684082031,293.1499938964844,293.1499938964844,283.1499938964844,17218.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251192092895508,1.0,0.0,0.0,2.718845129013061,2.718858003616333,4.932445563099463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.66650390625,0.0,618.3101196289062,1895.4371337890625,0.0,1077.414306640625,0.6702445149421692,1.0,0.0,3.0,1.0,0.0
12213060,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9990000128746032,0.5003228783607483,0.4053475260734558,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.7245986461639404,0.1690984666347503,0.1610462516546249,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8069188594818115,0.2349832952022552,0.1650865226984024,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.6878583431243896,0.1448481678962707,0.1382513344287872,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.6810576319694519,0.140616700053215,0.6377576589584351,285.42852783203125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48095703125,285.4307861328125,1.0,0.3593231737613678,1.0,1.0,0.0,1.0,-1.8093540668487549,1.8093514442443848,2.6489756237424444e-06,1.3953590393066406,0.8615548014640808,0.8615548014640808,0.0,70.70865631103516,88.0,19474.873046875,0.0,555.6946411132812,1.0,283.1499938964844,284.8409118652344,291.1518249511719,292.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17166.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331244111061096,1.0,0.0,0.0,2.7495429515838623,2.749556064605713,5.044456088398874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.61572265625,0.0,636.99267578125,1895.4371337890625,0.0,1128.2913818359375,0.6771178841590881,1.0,0.0,3.0,1.0,0.0
12213120,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9990000128746032,0.5003228783607483,0.4053475260734558,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.7245986461639404,0.1690984666347503,0.1610462516546249,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8069188594818115,0.2349832952022552,0.1650865226984024,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.6878583431243896,0.1448481678962707,0.1382513344287872,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.6810576319694519,0.140616700053215,0.6377576589584351,285.42852783203125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48095703125,285.4307861328125,1.0,0.3593231737613678,1.0,1.0,0.0,1.0,-1.8093540668487549,1.8093514442443848,2.6489756237424444e-06,1.3953590393066406,0.8615548014640808,0.8615548014640808,0.0,70.70865631103516,88.0,19474.873046875,0.0,555.6946411132812,1.0,283.1499938964844,284.8409118652344,291.1518249511719,292.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17166.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331244111061096,1.0,0.0,0.0,2.7495429515838623,2.749556064605713,5.044456088398874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.61572265625,0.0,636.99267578125,1895.4371337890625,0.0,1128.2913818359375,0.6771178841590881,1.0,0.0,3.0,1.0,0.0
12213180,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.9990000128746032,0.5052688121795654,0.4137368202209472,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7251601815223694,0.1730105429887771,0.1647906750440597,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8045687675476074,0.2377651184797287,0.1670661866664886,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.6885567903518677,0.1482427716255188,0.1415150612592697,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.6805583834648132,0.1432000994682312,0.649615466594696,285.4595642089844,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4820861816406,285.46173095703125,1.0,0.3663678467273712,1.0,1.0,0.0,1.0,-1.8444571495056152,1.844454407691956,2.7502665034262463e-06,1.422927975654602,0.8685604333877563,0.8685604333877563,0.0,73.5629653930664,76.0,19929.9765625,0.0,588.957763671875,1.0,283.1499938964844,284.8603210449219,291.1653137207031,292.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17117.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412111520767212,1.0,0.0,0.0,2.7820494174957275,2.782062530517578,5.164437197890948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.39794921875,0.0,657.2420654296875,1895.4371337890625,0.0,1181.31591796875,0.6844130754470825,1.0,0.0,3.0,1.0,0.0
12213240,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.9990000128746032,0.5052688121795654,0.4137368202209472,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7251601815223694,0.1730105429887771,0.1647906750440597,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8045687675476074,0.2377651184797287,0.1670661866664886,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.6885567903518677,0.1482427716255188,0.1415150612592697,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.6805583834648132,0.1432000994682312,0.649615466594696,285.4595642089844,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4820861816406,285.46173095703125,1.0,0.3663678467273712,1.0,1.0,0.0,1.0,-1.8444571495056152,1.844454407691956,2.7502665034262463e-06,1.422927975654602,0.8685604333877563,0.8685604333877563,0.0,73.5629653930664,76.0,19929.9765625,0.0,588.957763671875,1.0,283.1499938964844,284.8603210449219,291.1653137207031,292.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17117.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412111520767212,1.0,0.0,0.0,2.7820494174957275,2.782062530517578,5.164437197890948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.39794921875,0.0,657.2420654296875,1895.4371337890625,0.0,1181.31591796875,0.6844130754470825,1.0,0.0,3.0,1.0,0.0
12213300,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.9990000128746032,0.5080277919769287,0.4132182002067566,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.7279709577560425,0.1750032901763916,0.1666575372219085,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.806516170501709,0.2391804754734039,0.168043702840805,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.6916599273681641,0.1499671339988708,0.1431324332952499,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.6830347776412964,0.1445169448852539,0.6554609537124634,285.4727783203125,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.4840087890625,285.47412109375,1.0,0.3676085770130157,1.0,1.0,0.0,1.0,-1.8562240600585933,1.856221318244934,2.7848893751070136e-06,1.4322901964187622,0.8721812963485718,0.8721812963485718,0.0,73.71819305419922,76.0,20114.328125,0.0,597.8208618164062,1.0,283.1499938964844,284.8669128417969,291.172119140625,292.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17094.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452544331550598,1.0,0.0,0.0,2.79891300201416,2.79892635345459,5.227236670179991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.470703125,0.0,667.94140625,1895.4371337890625,0.0,1208.4237060546875,0.6882041096687317,1.0,0.0,3.0,1.0,0.0
12213360,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.9990000128746032,0.5116075277328491,0.4093456566333771,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.7325822114944458,0.1770200282335281,0.1685132682323455,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.8105884790420532,0.2406082451343536,0.1690061688423156,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.696732759475708,0.1517097353935241,0.1447328031063079,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.6874774098396301,0.1458618640899658,0.6612445712089539,285.48065185546875,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.49102783203125,285.48150634765625,1.0,0.3676927089691162,1.0,1.0,0.0,1.0,-1.8638298511505127,1.863827109336853,2.8073573048459366e-06,1.4383080005645752,0.8757995963096619,0.8757995963096619,0.0,72.95699310302734,79.0,20256.533203125,0.0,600.866943359375,1.0,283.1499938964844,284.8691101074219,291.1777038574219,292.548828125,293.1499938964844,293.1499938964844,283.1499938964844,17076.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490951180458069,1.0,0.0,0.0,2.8160555362701416,2.8160691261291504,5.291462912282441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.966796875,0.0,678.9751586914062,1895.4371337890625,0.0,1234.533203125,0.6920657157897949,1.0,0.0,3.0,1.0,0.0
12213420,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.9990000128746032,0.5200018882751465,0.4068062603473663,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.7391422986984253,0.1811536252498626,0.1723598092794418,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8153076767921448,0.2435235232114792,0.1710034906864166,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.7039016485214233,0.1552774757146835,0.14805269241333,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6935595870018005,0.1486883759498596,0.6735910773277283,285.4971008300781,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.51336669921875,285.4985046386719,1.0,0.3707294166088104,1.0,1.0,0.0,1.0,-1.8865996599197388,1.8865967988967896,2.8748702334269183e-06,1.4560515880584717,0.8831925392150879,0.8831925392150879,0.0,72.88676452636719,82.0,20597.41796875,0.0,617.1928100585938,1.0,283.1499938964844,284.8758544921875,291.18621826171875,292.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,17048.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557063460350037,1.0,0.0,0.0,2.8510000705718994,2.851013898849488,5.423601692200464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.9013671875,0.0,701.9099731445312,1895.4371337890625,0.0,1280.279296875,0.6999562978744507,1.0,0.0,3.0,1.0,0.0
12213480,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.9990000128746032,0.5200018882751465,0.4068062603473663,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.7391422986984253,0.1811536252498626,0.1723598092794418,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8153076767921448,0.2435235232114792,0.1710034906864166,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.7039016485214233,0.1552774757146835,0.14805269241333,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6935595870018005,0.1486883759498596,0.6735910773277283,285.4971008300781,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.51336669921875,285.4985046386719,1.0,0.3707294166088104,1.0,1.0,0.0,1.0,-1.8865996599197388,1.8865967988967896,2.8748702334269183e-06,1.4560515880584717,0.8831925392150879,0.8831925392150879,0.0,72.88676452636719,82.0,20597.41796875,0.0,617.1928100585938,1.0,283.1499938964844,284.8758544921875,291.18621826171875,292.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,17048.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557063460350037,1.0,0.0,0.0,2.8510000705718994,2.851013898849488,5.423601692200464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.9013671875,0.0,701.9099731445312,1895.4371337890625,0.0,1280.279296875,0.6999562978744507,1.0,0.0,3.0,1.0,0.0
12213540,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9990000128746032,0.5284203886985779,0.4069419205188751,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7443908452987671,0.1854172348976135,0.1763554513454437,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8183426856994629,0.2465248703956604,0.1730782389640808,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.7095215916633606,0.1589477509260177,0.1514967679977417,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.6982691287994385,0.1516600400209427,0.6867650747299194,285.5187072753906,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5342102050781,285.5202941894531,1.0,0.3748602569103241,1.0,1.0,0.0,1.0,-1.9140044450759888,1.91400146484375,2.957469177999883e-06,1.4774842262268066,0.8909173011779785,0.8909173011779785,0.0,73.58721160888672,85.0,20988.162109375,0.0,639.8359985351562,1.0,283.1499938964844,284.8865051269531,291.19854736328125,292.6100769042969,293.1499938964844,293.1499938964844,283.1499938964844,17021.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616971492767334,1.0,0.0,0.0,2.886899709701538,2.886913776397705,5.561049079005898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.64013671875,0.0,726.044189453125,1895.4371337890625,0.0,1322.58740234375,0.7080751061439514,1.0,0.0,3.0,1.0,0.0
12213600,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9990000128746032,0.5284203886985779,0.4069419205188751,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7443908452987671,0.1854172348976135,0.1763554513454437,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8183426856994629,0.2465248703956604,0.1730782389640808,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.7095215916633606,0.1589477509260177,0.1514967679977417,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.6982691287994385,0.1516600400209427,0.6867650747299194,285.5187072753906,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5342102050781,285.5202941894531,1.0,0.3748602569103241,1.0,1.0,0.0,1.0,-1.9140044450759888,1.91400146484375,2.957469177999883e-06,1.4774842262268066,0.8909173011779785,0.8909173011779785,0.0,73.58721160888672,85.0,20988.162109375,0.0,639.8359985351562,1.0,283.1499938964844,284.8865051269531,291.19854736328125,292.6100769042969,293.1499938964844,293.1499938964844,283.1499938964844,17021.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616971492767334,1.0,0.0,0.0,2.886899709701538,2.886913776397705,5.561049079005898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.64013671875,0.0,726.044189453125,1895.4371337890625,0.0,1322.58740234375,0.7080751061439514,1.0,0.0,3.0,1.0,0.0
12213660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.9990000128746032,0.5343108177185059,0.4081444442272186,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.747601330280304,0.1885427981615066,0.1792961508035659,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.8198475241661072,0.2487255781888961,0.1746072471141815,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.7128034234046936,0.1616320013999939,0.1540270745754242,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.7010473608970642,0.1538504362106323,0.6965539455413818,285.5357360839844,284.95001220703125,296.41851806640625,288.17938232421875,296.41650390625,297.5470886230469,285.53741455078125,1.0,0.3783551156520843,1.0,1.0,0.0,1.0,-1.935607671737671,1.9356045722961424,3.023515546374256e-06,1.4943711757659912,0.8966476321220398,0.8966476321220398,0.0,74.41207122802734,85.0,21288.23828125,0.0,658.9781494140625,1.0,283.1499938964844,284.8953857421875,291.2101745605469,292.63824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17003.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661012768745422,1.0,0.0,0.0,2.913118600845337,2.913132667541504,5.66251856071176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02587890625,0.0,744.041748046875,1895.4371337890625,0.0,1354.1943359375,0.7140122056007385,1.0,0.0,3.0,1.0,0.0
12213720,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.9990000128746032,0.536622941493988,0.4088402390480041,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424499511719,0.7487732768058777,0.1898058652877807,0.180486798286438,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.8203204870223999,0.2496154755353927,0.175227016210556,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.7139658331871033,0.162715271115303,0.1550504565238952,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.7020357847213745,0.1547360271215438,0.70052570104599,285.5428161621094,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5516967773437,285.5445251464844,1.0,0.379854291677475,1.0,1.0,0.0,1.0,-1.9446150064468384,1.94461190700531,3.051294015676831e-06,1.5014094114303589,0.8989816904067993,0.8989816904067993,0.0,74.80542755126953,88.0,21412.0078125,0.0,667.2325439453125,1.0,283.1499938964844,284.8991394042969,291.2152709960937,292.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,16995.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679311990737915,1.0,0.0,0.0,2.923691987991333,2.923706293106079,5.703698207071284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.306640625,0.0,751.3890380859375,1895.4371337890625,0.0,1367.450439453125,0.7164082527160645,1.0,0.0,3.0,1.0,0.0
12213780,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.9990000128746032,0.5423369407653809,0.411043643951416,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7514850497245789,0.1930167227983474,0.1835184842348098,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.8212459087371826,0.2518795728683471,0.1768072694540023,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.7165929079055786,0.1654654145240783,0.1576534360647201,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.7042608857154846,0.1569851189851761,0.7106409072875977,285.56121826171875,284.95001220703125,296.4881591796875,288.19537353515625,296.4861755371094,297.56207275390625,285.56298828125,1.0,0.3838425278663635,1.0,1.0,0.0,1.0,-1.9680712223052976,1.9680681228637693,3.124295062661986e-06,1.519731044769287,0.9049673080444336,0.9049673080444336,0.0,75.93219757080078,88.0,21731.724609375,0.0,689.3827514648438,1.0,283.1499938964844,284.9090576171875,291.2286682128906,292.68194580078125,293.1499938964844,293.1499938964844,283.1499938964844,16978.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727451682090759,1.0,0.0,0.0,2.950518846511841,2.950533390045166,5.808849437016761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.26611328125,0.0,770.2626342773438,1895.4371337890625,0.0,1402.6619873046875,0.7224918603897095,1.0,0.0,3.0,1.0,0.0
12213840,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.9990000128746032,0.5445802807807922,0.4120896458625793,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.752481997013092,0.1943132579326629,0.1847444623708725,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.8215209245681763,0.2527947425842285,0.1774472147226333,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.7175388336181641,0.1665744334459304,0.1587048470973968,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.7050542235374451,0.1578918993473053,0.7147287130355835,285.5687866210937,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56573486328125,285.570556640625,1.0,0.385515809059143,1.0,1.0,0.0,1.0,-1.9777387380599976,1.9777356386184688,3.154658998028026e-06,1.527279257774353,0.9074068665504456,0.9074068665504456,0.0,76.43352508544922,91.0,21862.611328125,0.0,698.7708740234375,1.0,283.1499938964844,284.9131774902344,291.2341613769531,292.69500732421875,293.1499938964844,293.1499938964844,283.1499938964844,16971.8515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747543811798096,1.0,0.0,0.0,2.9613306522369385,2.961345195770264,5.851499054188025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.0634765625,0.0,777.9636840820312,1895.4371337890625,0.0,1417.5015869140625,0.7279454469680786,1.0,0.0,3.0,1.0,0.0
12213900,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.9990000128746032,0.5484598278999329,0.4141099154949188,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.7541360855102539,0.1966036409139633,0.1869155913591385,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.8219002485275269,0.2544085383415222,0.1785809099674224,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.7190872430801392,0.168531596660614,0.1605653315782547,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756530761719,0.7063398361206055,0.1594905704259872,0.721960186958313,285.5759582519531,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5715026855469,285.5769958496094,1.0,0.3885437250137329,1.0,1.0,0.0,1.0,-1.995051383972168,1.99504816532135,3.2094358175527304e-06,1.5407922267913818,0.911655604839325,0.911655604839325,0.0,77.37254333496094,91.0,22121.69140625,0.0,715.9232177734375,1.0,283.1499938964844,284.9103088378906,291.2449035644531,292.7211608886719,293.1499938964844,293.1499938964844,283.1499938964844,17227.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678532600402832,1.0,0.0,0.0,3.00348162651062,3.0034966468811035,6.019262741574494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.34375,0.0,810.236083984375,1895.4371337890625,0.0,1445.6304931640625,0.7353108525276184,1.0,0.0,3.0,1.0,0.0
12213960,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.9990000128746032,0.5522615313529968,0.4163678586483001,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.7556596994400024,0.1989118605852127,0.1891067922115326,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.8221392631530762,0.2560296654701233,0.1797219514846801,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.7204917073249817,0.1705011576414108,0.1624407470226287,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.707480788230896,0.1610960364341735,0.7292392253875732,285.5845947265625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.576416015625,285.5859069824219,1.0,0.3916813731193542,1.0,1.0,0.0,1.0,-2.0127577781677246,2.0127546787261963,3.265988198108971e-06,1.5546072721481323,0.9159722924232484,0.9159722924232484,0.0,78.3874282836914,94.0,22367.248046875,0.0,733.9225463867188,1.0,283.1499938964844,284.9115600585937,291.255126953125,292.745849609375,293.1499938964844,293.1499938964844,283.1499938964844,17350.9453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824802756309509,1.0,0.0,0.0,3.034148693084717,3.03416395187378,6.142809070297517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.89501953125,0.0,833.8787841796875,1895.4371337890625,0.0,1475.328857421875,0.7454180121421814,1.0,0.0,3.0,1.0,0.0
12214020,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.9990000128746032,0.5596470832824707,0.4214605391025543,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.7583862543106079,0.2035763710737228,0.1935432404279709,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.8222852945327759,0.2592907547950744,0.1820237636566162,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.7229564785957336,0.1744722872972488,0.1662304401397705,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.7093995213508606,0.1643211096525192,0.743904173374176,285.59423828125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5839233398437,285.59521484375,1.0,0.3982229828834533,1.0,1.0,0.0,1.0,-2.0491280555725098,2.0491244792938232,3.383814146218356e-06,1.582965612411499,0.924621045589447,0.924621045589447,0.0,80.60990905761719,97.0,22899.6875,0.0,772.25,1.0,283.1499938964844,284.9015808105469,291.275634765625,292.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,17940.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909284591674805,1.0,0.0,0.0,3.125115394592285,3.125131607055664,6.516665962408297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.07080078125,0.0,908.1604614257812,1895.4371337890625,0.0,1539.91064453125,0.7672271132469177,1.0,0.0,3.0,1.0,0.0
12214080,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.9990000128746032,0.5596470832824707,0.4214605391025543,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.7583862543106079,0.2035763710737228,0.1935432404279709,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.8222852945327759,0.2592907547950744,0.1820237636566162,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.7229564785957336,0.1744722872972488,0.1662304401397705,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.7093995213508606,0.1643211096525192,0.743904173374176,285.59423828125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5839233398437,285.59521484375,1.0,0.3982229828834533,1.0,1.0,0.0,1.0,-2.0491280555725098,2.0491244792938232,3.383814146218356e-06,1.582965612411499,0.924621045589447,0.924621045589447,0.0,80.60990905761719,97.0,22899.6875,0.0,772.25,1.0,283.1499938964844,284.9015808105469,291.275634765625,292.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,17940.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909284591674805,1.0,0.0,0.0,3.125115394592285,3.125131607055664,6.516665962408297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.07080078125,0.0,908.1604614257812,1895.4371337890625,0.0,1539.91064453125,0.7672271132469177,1.0,0.0,3.0,1.0,0.0
12214140,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.9990000128746032,0.5664856433868408,0.4269125461578369,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.7606850862503052,0.2081095278263092,0.1978611350059509,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.8221102952957153,0.2624424397945404,0.1842526942491531,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.7249882817268372,0.1783194690942764,0.1699084937572479,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.7108628749847412,0.1674290001392364,0.7580692172050476,285.5997009277344,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5886535644531,285.6004943847656,1.0,0.4047611951828003,1.0,1.0,0.0,1.0,-2.0849666595458984,2.084963321685791,3.5021055282413727e-06,1.6108866930007937,0.9329691529273988,0.9329691529273988,0.0,82.9441909790039,97.0,23430.759765625,0.0,811.7111206054688,1.0,283.1499938964844,284.88690185546875,291.2943420410156,292.8487854003906,293.1499938964844,293.1499938964844,283.1499938964844,18658.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994309425354004,1.0,0.0,0.0,3.2252700328826904,3.225286960601806,6.941054380149581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.85400390625,0.0,995.3328857421876,1895.4371337890625,0.0,1606.2650146484375,0.7882423400878906,1.0,0.0,3.0,1.0,0.0
12214200,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9990000128746032,0.5667663216590881,0.4271490573883056,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.7607755661010742,0.2082997262477874,0.1980422139167785,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.8220980167388916,0.2625744938850403,0.1843459457159042,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.7250674366950989,0.1784806251525879,0.1700624972581863,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.710917592048645,0.1675588637590408,0.7586608529090881,285.6001281738281,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5888061523437,285.6009521484375,1.0,0.4050379693508148,1.0,1.0,0.0,1.0,-2.086475849151612,2.086472272872925,3.5071336697001243e-06,1.612061858177185,0.9333215951919556,0.9333215951919556,0.0,83.04505157470703,100.0,23452.236328125,0.0,813.4081420898438,1.0,283.1499938964844,284.8866271972656,291.2950439453125,292.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18680.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997843980789185,1.0,0.0,0.0,3.2286837100982666,3.228700876235962,6.95575636200374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.103515625,0.0,998.3756713867188,1895.4371337890625,0.0,1609.0521240234375,0.7920401692390442,1.0,0.0,3.0,1.0,0.0
12214260,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9990000128746032,0.5736618041992188,0.4332395792007446,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039428710937,0.7629401087760925,0.2130819708108902,0.2026006132364273,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.821706235408783,0.2658851742744446,0.1866891980171203,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.7269418239593506,0.1825255155563354,0.1739333122968673,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.7121682167053223,0.1708099991083145,0.7734960317611694,285.60406494140625,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5916748046875,285.6047668457031,1.0,0.4120469391345978,1.0,1.0,0.0,1.0,-2.124545097351074,2.124541521072388,3.635260782175465e-06,1.6416959762573242,0.9420596361160278,0.9420596361160278,0.0,85.64360809326172,103.0,24019.541015625,0.0,857.1322631835938,1.0,283.1499938964844,284.8690795898437,291.3135681152344,292.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,19529.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088048458099365,1.0,0.0,0.0,3.340843915939331,3.3408620357513428,7.447416692230036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.8662109375,0.0,1102.85498046875,1895.4371337890625,0.0,1680.92041015625,0.8188950419425964,1.0,0.0,3.0,1.0,0.0
12214320,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9990000128746032,0.5736618041992188,0.4332395792007446,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039428710937,0.7629401087760925,0.2130819708108902,0.2026006132364273,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.821706235408783,0.2658851742744446,0.1866891980171203,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.7269418239593506,0.1825255155563354,0.1739333122968673,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.7121682167053223,0.1708099991083145,0.7734960317611694,285.60406494140625,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5916748046875,285.6047668457031,1.0,0.4120469391345978,1.0,1.0,0.0,1.0,-2.124545097351074,2.124541521072388,3.635260782175465e-06,1.6416959762573242,0.9420596361160278,0.9420596361160278,0.0,85.64360809326172,103.0,24019.541015625,0.0,857.1322631835938,1.0,283.1499938964844,284.8690795898437,291.3135681152344,292.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,19529.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088048458099365,1.0,0.0,0.0,3.340843915939331,3.3408620357513428,7.447416692230036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.8662109375,0.0,1102.85498046875,1895.4371337890625,0.0,1680.92041015625,0.8188950419425964,1.0,0.0,3.0,1.0,0.0
12214380,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.9990000128746032,0.5803775787353516,0.4395729303359985,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070861816406,0.7649763226509094,0.2179260849952697,0.2072192728519439,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8212155699729919,0.2692289352416992,0.1890565603971481,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.7286742329597473,0.1866092085838318,0.1778429895639419,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.7132610082626343,0.1740792095661163,0.788420557975769,285.607177734375,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5931091308594,285.6078491210937,1.0,0.4191904664039612,1.0,1.0,0.0,1.0,-2.16316294670105,2.163159132003784,3.767731413972797e-06,1.6717336177825928,0.9508332014083862,0.9508332014083862,0.0,88.36473846435547,106.0,24597.908203125,0.0,903.2269287109376,1.0,283.1499938964844,284.8505249023437,291.3316650390625,292.9555053710937,293.1499938964844,293.1499938964844,283.1499938964844,20458.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178541421890259,1.0,0.0,0.0,3.458683967590332,3.4587035179138184,7.982061447364686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.34033203125,0.0,1220.36767578125,1895.4371337890625,0.0,1754.40185546875,0.8470941185951233,1.0,0.0,3.0,1.0,0.0
12214440,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.9990000128746032,0.5803775787353516,0.4395729303359985,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070861816406,0.7649763226509094,0.2179260849952697,0.2072192728519439,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8212155699729919,0.2692289352416992,0.1890565603971481,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.7286742329597473,0.1866092085838318,0.1778429895639419,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.7132610082626343,0.1740792095661163,0.788420557975769,285.607177734375,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5931091308594,285.6078491210937,1.0,0.4191904664039612,1.0,1.0,0.0,1.0,-2.16316294670105,2.163159132003784,3.767731413972797e-06,1.6717336177825928,0.9508332014083862,0.9508332014083862,0.0,88.36473846435547,106.0,24597.908203125,0.0,903.2269287109376,1.0,283.1499938964844,284.8505249023437,291.3316650390625,292.9555053710937,293.1499938964844,293.1499938964844,283.1499938964844,20458.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178541421890259,1.0,0.0,0.0,3.458683967590332,3.4587035179138184,7.982061447364686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.34033203125,0.0,1220.36767578125,1895.4371337890625,0.0,1754.40185546875,0.8470941185951233,1.0,0.0,3.0,1.0,0.0
