time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214500,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.9990000128746032,0.5836812257766724,0.4427884817123413,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.7659729719161987,0.2203727513551712,0.2095525860786438,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8209613561630249,0.2709153890609741,0.1902510970830917,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7295125126838684,0.1886668056249618,0.1798135042190551,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7137767672538757,0.1757226884365081,0.7959251403808594,285.6071472167969,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5934753417969,285.60748291015625,1.0,0.4227986633777618,1.0,1.0,0.0,1.0,-2.1826424598693848,2.182638645172119,3.835506049654214e-06,1.6868770122528076,0.9552156925201416,0.9552156925201416,0.0,89.76033782958984,106.0,24899.73828125,0.0,927.1195678710938,1.0,283.1499938964844,284.8383178710937,291.3409118652344,292.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,21046.326171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223906517028809,1.0,0.0,0.0,3.527456760406494,3.5274767875671387,8.302648666358436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.77392578125,0.0,1292.929443359375,1895.4371337890625,0.0,1791.7359619140625,0.8607900738716125,1.0,0.0,3.0,1.0,0.0
12214560,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61041259765625,0.9990000128746032,0.5869535803794861,0.4460242390632629,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7669609189033508,0.222835972905159,0.2119006514549255,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.8207067251205444,0.2726116776466369,0.1914514750242233,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.7303376197814941,0.1907349228858947,0.1817933171987533,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7142786979675293,0.177372470498085,0.8034548759460449,285.6103210449219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5935974121094,285.6109619140625,1.0,0.4264250993728637,1.0,1.0,0.0,1.0,-2.2022128105163574,2.202208995819092,3.904240656993352e-06,1.7020857334136963,0.959648370742798,0.959648370742798,0.0,91.17571258544922,109.0,25184.802734375,0.0,951.5538330078124,1.0,283.1499938964844,284.83203125,291.3496398925781,293.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,21444.763671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268710136413574,1.0,0.0,0.0,3.580075025558472,3.580095767974853,8.552193548894138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.51123046875,0.0,1349.937744140625,1895.4371337890625,0.0,1828.9202880859373,0.8761282563209534,1.0,0.0,3.0,1.0,0.0
12214620,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.9990000128746032,0.5934234857559204,0.4525013267993927,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.7689487338066101,0.2278144657611847,0.2166464626789093,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8202358484268188,0.2760373055934906,0.1938760578632354,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.7319836020469666,0.194905087351799,0.1857856512069702,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.7152791619300842,0.1806948632001876,0.8186178207397461,285.6138916015625,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5935363769531,285.61456298828125,1.0,0.4337193965911865,1.0,1.0,0.0,1.0,-2.2416131496429443,2.2416090965271,4.044574325234862e-06,1.7326898574829102,0.9685131311416626,0.9685131311416626,0.0,94.0513916015625,112.0,25778.6875,0.0,1002.0161743164062,1.0,283.1499938964844,284.8142395019531,291.3675842285156,293.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,22472.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358335256576538,1.0,0.0,0.0,3.703552484512329,3.7035744190216064,9.152300322057272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.3818359375,0.0,1490.86572265625,1895.4371337890625,0.0,1904.1976318359373,0.9056480526924132,1.0,0.0,3.0,1.0,0.0
12214680,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.9990000128746032,0.5934234857559204,0.4525013267993927,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.7689487338066101,0.2278144657611847,0.2166464626789093,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8202358484268188,0.2760373055934906,0.1938760578632354,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.7319836020469666,0.194905087351799,0.1857856512069702,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.7152791619300842,0.1806948632001876,0.8186178207397461,285.6138916015625,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5935363769531,285.61456298828125,1.0,0.4337193965911865,1.0,1.0,0.0,1.0,-2.2416131496429443,2.2416090965271,4.044574325234862e-06,1.7326898574829102,0.9685131311416626,0.9685131311416626,0.0,94.0513916015625,112.0,25778.6875,0.0,1002.0161743164062,1.0,283.1499938964844,284.8142395019531,291.3675842285156,293.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,22472.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358335256576538,1.0,0.0,0.0,3.703552484512329,3.7035744190216064,9.152300322057272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.3818359375,0.0,1490.86572265625,1895.4371337890625,0.0,1904.1976318359373,0.9056480526924132,1.0,0.0,3.0,1.0,0.0
12214740,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.9990000128746032,0.5998150110244751,0.4589360952377319,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.7709797620773315,0.2328637689352035,0.2214589118957519,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.819842517375946,0.279508501291275,0.1963324546813964,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.7336495518684387,0.1991214305162429,0.189821720123291,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.7163029313087463,0.1840503215789795,0.8339278697967529,285.6181945800781,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5931701660156,285.618896484375,1.0,0.4410515427589416,1.0,1.0,0.0,1.0,-2.281311511993408,2.2813072204589844,4.188606453681132e-06,1.7635072469711304,0.9774404764175416,0.9774404764175416,0.0,96.97249603271484,115.0,26378.37109375,0.0,1054.55517578125,1.0,283.1499938964844,284.7975158691406,291.3855285644531,293.1146850585937,293.1499938964844,293.1499938964844,283.1499938964844,23528.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447299957275391,1.0,0.0,0.0,3.828000783920288,3.828024387359619,9.777713785297235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.8974609375,0.0,1642.5045166015625,1895.4371337890625,0.0,1980.034423828125,0.9353881478309632,1.0,0.0,3.0,1.0,0.0
12214800,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.9990000128746032,0.5998150110244751,0.4589360952377319,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.7709797620773315,0.2328637689352035,0.2214589118957519,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.819842517375946,0.279508501291275,0.1963324546813964,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.7336495518684387,0.1991214305162429,0.189821720123291,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.7163029313087463,0.1840503215789795,0.8339278697967529,285.6181945800781,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5931701660156,285.618896484375,1.0,0.4410515427589416,1.0,1.0,0.0,1.0,-2.281311511993408,2.2813072204589844,4.188606453681132e-06,1.7635072469711304,0.9774404764175416,0.9774404764175416,0.0,96.97249603271484,115.0,26378.37109375,0.0,1054.55517578125,1.0,283.1499938964844,284.7975158691406,291.3855285644531,293.1146850585937,293.1499938964844,293.1499938964844,283.1499938964844,23528.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447299957275391,1.0,0.0,0.0,3.828000783920288,3.828024387359619,9.777713785297235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.8974609375,0.0,1642.5045166015625,1895.4371337890625,0.0,1980.034423828125,0.9353881478309632,1.0,0.0,3.0,1.0,0.0
12214860,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.9990000128746032,0.6057773232460022,0.4658404588699341,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.7725483179092407,0.2376429438591003,0.2261501252651214,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.819066047668457,0.2826948165893554,0.1986856758594513,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228332519531,0.7348631620407104,0.2030389457941055,0.1937113851308822,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.7168493866920471,0.1870895624160766,0.848477840423584,285.6229858398437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.5892944335937,285.6236267089844,1.0,0.4483593106269836,1.0,1.0,0.0,1.0,-2.3202195167541504,2.3202152252197266,4.332374828663888e-06,1.7937188148498535,0.986436367034912,0.986436367034912,0.0,100.04774475097656,118.0,26973.9453125,0.0,1108.471435546875,1.0,283.1499938964844,284.7815856933594,291.4032897949219,293.1680908203125,293.1499938964844,293.1499938964844,283.1499938964844,24606.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535653114318848,1.0,0.0,0.0,3.952650308609009,3.9526753425598153,1.0424856782265124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.5830078125,0.0,1804.351318359375,1895.4371337890625,0.0,2056.374755859375,0.9651659727096558,1.0,0.0,3.0,1.0,0.0
12214920,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.9990000128746032,0.6057773232460022,0.4658404588699341,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.7725483179092407,0.2376429438591003,0.2261501252651214,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.819066047668457,0.2826948165893554,0.1986856758594513,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228332519531,0.7348631620407104,0.2030389457941055,0.1937113851308822,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.7168493866920471,0.1870895624160766,0.848477840423584,285.6229858398437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.5892944335937,285.6236267089844,1.0,0.4483593106269836,1.0,1.0,0.0,1.0,-2.3202195167541504,2.3202152252197266,4.332374828663888e-06,1.7937188148498535,0.986436367034912,0.986436367034912,0.0,100.04774475097656,118.0,26973.9453125,0.0,1108.471435546875,1.0,283.1499938964844,284.7815856933594,291.4032897949219,293.1680908203125,293.1499938964844,293.1499938964844,283.1499938964844,24606.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535653114318848,1.0,0.0,0.0,3.952650308609009,3.9526753425598153,1.0424856782265124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.5830078125,0.0,1804.351318359375,1895.4371337890625,0.0,2056.374755859375,0.9651659727096558,1.0,0.0,3.0,1.0,0.0
12214980,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.9990000128746032,0.6109313368797302,0.4738996028900146,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.7729535102844238,0.2419854700565338,0.2304201573133468,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.8172914981842041,0.2854654490947723,0.2007372081279754,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.7349576950073242,0.2064806073904037,0.1971446722745895,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7161961793899536,0.1896168142557144,0.8607208132743835,285.626708984375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.5790100097656,285.6272888183594,1.0,0.4554844200611114,1.0,1.0,0.0,1.0,-2.35632872581482,2.3563241958618164,4.46806734544225e-06,1.8217463493347168,0.9954758882522584,0.9954758882522584,0.0,103.41014099121094,121.0,27544.072265625,0.0,1161.997314453125,1.0,283.1499938964844,284.76531982421875,291.419921875,293.2194519042969,293.1499938964844,293.1499938964844,283.1499938964844,25699.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622148990631104,1.0,0.0,0.0,4.076916694641113,4.076942920684815,1.1090647831224487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.96142578125,0.0,1975.9410400390625,1895.4371337890625,0.0,2132.027587890625,0.9948442578315736,1.0,0.0,3.0,1.0,0.0
12215040,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.9990000128746032,0.6109313368797302,0.4738996028900146,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.7729535102844238,0.2419854700565338,0.2304201573133468,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.8172914981842041,0.2854654490947723,0.2007372081279754,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.7349576950073242,0.2064806073904037,0.1971446722745895,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7161961793899536,0.1896168142557144,0.8607208132743835,285.626708984375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.5790100097656,285.6272888183594,1.0,0.4554844200611114,1.0,1.0,0.0,1.0,-2.35632872581482,2.3563241958618164,4.46806734544225e-06,1.8217463493347168,0.9954758882522584,0.9954758882522584,0.0,103.41014099121094,121.0,27544.072265625,0.0,1161.997314453125,1.0,283.1499938964844,284.76531982421875,291.419921875,293.2194519042969,293.1499938964844,293.1499938964844,283.1499938964844,25699.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622148990631104,1.0,0.0,0.0,4.076916694641113,4.076942920684815,1.1090647831224487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.96142578125,0.0,1975.9410400390625,1895.4371337890625,0.0,2132.027587890625,0.9948442578315736,1.0,0.0,3.0,1.0,0.0
12215100,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.9990000128746032,0.6132431030273438,0.4781407713890075,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.7729138731956482,0.2440552860498428,0.2324469983577728,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.8162126541137695,0.2867612540721893,0.2016912549734115,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7347632050514221,0.2080848813056945,0.1987387388944625,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.7155989408493042,0.1907480806112289,0.8661913275718689,285.6296081542969,284.95001220703125,297.215576171875,288.38555908203125,297.2140197753906,297.5722045898437,285.6311340332031,1.0,0.4589575231075287,1.0,1.0,0.0,1.0,-2.3734922409057617,2.373487710952759,4.533322226052405e-06,1.835062026977539,1.0,1.0,0.0,105.14474487304688,121.0,27790.5546875,0.0,1188.5064697265625,1.0,283.1499938964844,284.7615051269531,291.4275207519531,293.2425231933594,293.1499938964844,293.1499938964844,283.1499938964844,25985.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663707733154297,1.0,0.0,0.0,4.117814540863037,4.1178412437438965,1.131427666223317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.439453125,0.0,2034.0450439453125,1895.4371337890625,0.0,2168.678955078125,1.0,1.0,0.0,3.0,1.0,0.0
12215160,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.9990000128746032,0.615464985370636,0.482419341802597,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.77280592918396,0.2460963875055313,0.2344300299882888,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.815092146396637,0.2880418598651886,0.2026199698448181,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.7344933748245239,0.209648460149765,0.2002789080142974,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.7149088978767395,0.1918278187513351,0.8713582754135132,285.6461486816406,284.95001220703125,297.24853515625,288.3941345214844,297.2469787597656,297.56500244140625,285.6480712890625,1.0,0.4623689949512481,1.0,1.0,0.0,1.0,-2.390188217163086,2.390183687210083,4.597264251060551e-06,1.848009705543518,1.0,1.0,0.0,106.8900375366211,124.0,28021.986328125,0.0,1214.8585205078125,1.0,283.1499938964844,284.77459716796875,291.43292236328125,293.2610778808594,293.1499938964844,293.1499938964844,283.1499938964844,25931.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700949311256409,1.0,0.0,0.0,4.118074417114258,4.118101119995117,1.131570570578333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.3427734375,0.0,2033.943603515625,1895.4371337890625,0.0,2201.68115234375,1.0,1.0,0.0,3.0,1.0,0.0
12215220,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.9990000128746032,0.6197656393051147,0.4908202886581421,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.7726333737373352,0.2501499652862549,0.2383546978235244,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.8129630088806152,0.290611207485199,0.2044753730297088,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.7339556217193604,0.2127123773097992,0.2032839357852935,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.7134944200515747,0.1938985884189605,0.881208062171936,285.68072509765625,284.95001220703125,297.314208984375,288.41094970703125,297.31268310546875,297.5508117675781,285.6825866699219,1.0,0.4690248668193817,1.0,1.0,0.0,1.0,-2.422668695449829,2.422663927078247,4.722970516013447e-06,1.8731871843338013,1.0,1.0,0.0,110.35025787353516,127.0,28480.29296875,0.0,1267.336181640625,1.0,283.1499938964844,284.8012390136719,291.44482421875,293.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768225073814392,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.84130859375,0.0,2033.94287109375,1895.4371337890625,0.0,2261.65869140625,1.0,1.0,0.0,3.0,1.0,0.0
12215280,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.9990000128746032,0.6197656393051147,0.4908202886581421,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.7726333737373352,0.2501499652862549,0.2383546978235244,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.8129630088806152,0.290611207485199,0.2044753730297088,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.7339556217193604,0.2127123773097992,0.2032839357852935,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.7134944200515747,0.1938985884189605,0.881208062171936,285.68072509765625,284.95001220703125,297.314208984375,288.41094970703125,297.31268310546875,297.5508117675781,285.6825866699219,1.0,0.4690248668193817,1.0,1.0,0.0,1.0,-2.422668695449829,2.422663927078247,4.722970516013447e-06,1.8731871843338013,1.0,1.0,0.0,110.35025787353516,127.0,28480.29296875,0.0,1267.336181640625,1.0,283.1499938964844,284.8012390136719,291.44482421875,293.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768225073814392,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.84130859375,0.0,2033.94287109375,1895.4371337890625,0.0,2261.65869140625,1.0,1.0,0.0,3.0,1.0,0.0
12215340,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.9990000128746032,0.6238781213760376,0.4989668428897857,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.7725619673728943,0.2541698813438415,0.2422445565462112,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.8109972476959229,0.2931684851646423,0.2063255310058593,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.7334717512130737,0.2157052904367447,0.2062169015407562,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.712102472782135,0.1958747655153274,0.8905985951423645,285.7146301269531,284.95001220703125,297.3795471191406,288.4273681640625,297.3780822753906,297.5370788574219,285.7164306640625,1.0,0.4754810929298401,1.0,1.0,0.0,1.0,-2.454158067703247,2.454153299331665,4.846501269639703e-06,1.8975874185562127,1.0,1.0,0.0,113.759765625,130.0,28929.634765625,0.0,1319.649658203125,1.0,283.1499938964844,284.82733154296875,291.4587707519531,293.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830727100372314,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.5849609375,0.0,2033.94287109375,1895.4371337890625,0.0,2317.771728515625,1.0,1.0,0.0,3.0,1.0,0.0
12215400,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.9990000128746032,0.6238781213760376,0.4989668428897857,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.7725619673728943,0.2541698813438415,0.2422445565462112,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.8109972476959229,0.2931684851646423,0.2063255310058593,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.7334717512130737,0.2157052904367447,0.2062169015407562,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.712102472782135,0.1958747655153274,0.8905985951423645,285.7146301269531,284.95001220703125,297.3795471191406,288.4273681640625,297.3780822753906,297.5370788574219,285.7164306640625,1.0,0.4754810929298401,1.0,1.0,0.0,1.0,-2.454158067703247,2.454153299331665,4.846501269639703e-06,1.8975874185562127,1.0,1.0,0.0,113.759765625,130.0,28929.634765625,0.0,1319.649658203125,1.0,283.1499938964844,284.82733154296875,291.4587707519531,293.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830727100372314,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.5849609375,0.0,2033.94287109375,1895.4371337890625,0.0,2317.771728515625,1.0,1.0,0.0,3.0,1.0,0.0
12215460,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.9990000128746032,0.6278097033500671,0.506878137588501,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7725817561149597,0.2581605315208435,0.2461041212081909,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8091615438461304,0.2956995069980621,0.2081582397222519,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.7330412864685059,0.2186366468667984,0.2090883105993271,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.7107416391372681,0.1977717876434326,0.899613082408905,285.7479858398437,284.95001220703125,297.44451904296875,288.4433898925781,297.44305419921875,297.52374267578125,285.7497253417969,1.0,0.4817602038383484,1.0,1.0,0.0,1.0,-2.484782695770264,2.4847776889801025,4.968202119925991e-06,1.9213106632232664,1.0,1.0,0.0,117.12335968017578,133.0,29371.123046875,0.0,1371.885009765625,1.0,283.1499938964844,284.8529968261719,291.4736022949219,293.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789105236530304,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.32568359375,0.0,2033.94287109375,1895.4371337890625,0.0,2372.262939453125,1.0,1.0,0.0,3.0,1.0,0.0
12215520,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.9990000128746032,0.6278097033500671,0.506878137588501,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7725817561149597,0.2581605315208435,0.2461041212081909,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8091615438461304,0.2956995069980621,0.2081582397222519,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.7330412864685059,0.2186366468667984,0.2090883105993271,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.7107416391372681,0.1977717876434326,0.899613082408905,285.7479858398437,284.95001220703125,297.44451904296875,288.4433898925781,297.44305419921875,297.52374267578125,285.7497253417969,1.0,0.4817602038383484,1.0,1.0,0.0,1.0,-2.484782695770264,2.4847776889801025,4.968202119925991e-06,1.9213106632232664,1.0,1.0,0.0,117.12335968017578,133.0,29371.123046875,0.0,1371.885009765625,1.0,283.1499938964844,284.8529968261719,291.4736022949219,293.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789105236530304,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.32568359375,0.0,2033.94287109375,1895.4371337890625,0.0,2372.262939453125,1.0,1.0,0.0,3.0,1.0,0.0
12215580,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.6315613985061646,0.5145745277404785,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.7726830244064331,0.2621269524097442,0.2499379366636276,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.8074344992637634,0.2982022166252136,0.2099695652723312,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.7326605916023254,0.2215154469013214,0.211905837059021,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.7094143033027649,0.1996024996042251,0.908310890197754,285.78082275390625,284.95001220703125,297.509033203125,288.4590148925781,297.5075988769531,297.5101928710937,285.78253173828125,1.0,0.4878819286823272,1.0,1.0,0.0,1.0,-2.514647960662842,2.5146427154541016,5.088363195682177e-06,1.9444400072097776,1.0,1.0,0.0,120.4461898803711,121.0,29805.66015625,0.0,1424.120849609375,1.0,283.1499938964844,284.87823486328125,291.4884948730469,293.4223327636719,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949983477592468,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8779296875,0.0,2033.94287109375,1895.4371337890625,0.0,2425.787353515625,1.0,1.0,0.0,3.0,1.0,0.0
12215640,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.6315613985061646,0.5145745277404785,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.7726830244064331,0.2621269524097442,0.2499379366636276,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.8074344992637634,0.2982022166252136,0.2099695652723312,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.7326605916023254,0.2215154469013214,0.211905837059021,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.7094143033027649,0.1996024996042251,0.908310890197754,285.78082275390625,284.95001220703125,297.509033203125,288.4590148925781,297.5075988769531,297.5101928710937,285.78253173828125,1.0,0.4878819286823272,1.0,1.0,0.0,1.0,-2.514647960662842,2.5146427154541016,5.088363195682177e-06,1.9444400072097776,1.0,1.0,0.0,120.4461898803711,121.0,29805.66015625,0.0,1424.120849609375,1.0,283.1499938964844,284.87823486328125,291.4884948730469,293.4223327636719,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949983477592468,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8779296875,0.0,2033.94287109375,1895.4371337890625,0.0,2425.787353515625,1.0,1.0,0.0,3.0,1.0,0.0
12215700,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.9990000128746032,0.6336445212364197,0.5138123631477356,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.7750006318092346,0.2640904486179352,0.2517877221107483,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.8089337944984436,0.299437016248703,0.2108267396688461,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.734417736530304,0.2229299545288086,0.2132407575845718,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944641113281,0.7108350396156311,0.2004831135272979,0.9122721552848816,285.794921875,284.95001220703125,297.5411071777344,288.4666748046875,297.5397033691406,297.50518798828125,285.7960510253906,1.0,0.488689512014389,1.0,1.0,0.0,1.0,-2.5233662128448486,2.5233609676361084,5.124060407979414e-06,1.951366662979126,1.0,1.0,0.0,120.51356506347656,121.0,29967.6015625,0.0,1435.687255859375,1.0,283.1499938964844,284.88824462890625,291.49560546875,293.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978684902191162,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.58203125,0.0,2033.94287109375,1895.4371337890625,0.0,2451.953369140625,1.0,1.0,0.0,3.0,1.0,0.0
12215760,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.9990000128746032,0.6363843083381653,0.510859489440918,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.778404712677002,0.2660282850265503,0.2535932064056396,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.8115094900131226,0.3006455898284912,0.2116523087024688,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.7371014952659607,0.2243161052465438,0.2145289033651352,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7131863832473755,0.2013344317674636,0.9159912467002868,285.80499267578125,284.95001220703125,297.57305908203125,288.4742431640625,297.5634765625,297.50506591796875,285.8057861328125,1.0,0.4883955419063568,0.8987241387367249,0.8987241387367249,0.2000000029802322,1.0,-2.529000759124756,2.199130058288574,0.3298708498477936,1.627457857131958,1.0,1.0,0.0,119.60802459716795,124.0,30081.552734375,0.0,1437.6734619140625,1.0,283.1499938964844,284.89520263671875,291.5013122558594,293.45654296875,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004962205886841,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.830078125,0.0,2033.94287109375,1895.4371337890625,0.0,2475.962646484375,1.0,1.0,0.0,3.0,1.0,0.0
12215820,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.9990000128746032,0.6393152475357056,0.5104086399078369,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.7805703282356262,0.2679539620876312,0.2554443776607513,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8127830624580383,0.3017947375774383,0.2124901264905929,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.7387081980705261,0.2256801277399063,0.2158473432064056,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.7143722176551819,0.2021584808826446,0.9198015332221984,285.7552185058594,284.95001220703125,297.6058349609375,288.48193359375,297.5718078613281,297.50537109375,285.7518005371094,1.0,0.4893691837787628,0.7944340109825134,0.7944340109825134,0.4059524238109588,1.0,-2.537834644317627,1.6796573400497437,0.8581774234771729,1.107459545135498,1.0,1.0,0.0,119.519775390625,124.0,30403.53125,0.0,1446.9041748046875,1.0,283.0624084472656,284.8334655761719,291.52947998046875,293.532470703125,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064608573913574,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.58056640625,0.0,2033.94287109375,1895.4371337890625,0.0,2530.640380859375,1.0,1.0,0.0,3.0,1.0,0.0
12215880,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.6417620182037354,0.5107465982437134,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7821234464645386,0.2696815431118011,0.2571066617965698,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.8134785294532776,0.3027620613574981,0.2131954282522201,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7398000359535217,0.2268848121166229,0.2170168757438659,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7150552868843079,0.2028642147779464,0.9231021404266356,285.7417297363281,284.95001220703125,297.6365661621094,288.4891052246094,297.570068359375,297.5030822753906,285.7417907714844,1.0,0.4905177354812622,0.6961723566055298,0.6961723566055298,0.6000000238418579,1.0,-2.546450614929199,1.2787902355194092,1.2676604986190796,0.7053671479225159,1.0,1.0,0.0,119.7891616821289,127.0,30489.279296875,0.0,1458.3291015625,1.0,283.0516967773437,284.8215637207031,291.5277709960937,293.5230712890625,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098994493484497,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.2900390625,0.0,2033.94287109375,1895.4371337890625,0.0,2562.267333984375,1.0,1.0,0.0,3.0,1.0,0.0
12215940,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.9990000128746032,0.6449032425880432,0.5130622386932373,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.7840264439582825,0.2726278305053711,0.2601152658462524,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.8135837912559509,0.3039721250534057,0.2142481952905655,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.7409090995788574,0.2288121730089187,0.21904918551445,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.7152953743934631,0.2037912756204605,0.9282426834106444,285.5157470703125,284.95001220703125,297.6994323730469,288.50360107421875,297.5638122558594,297.48663330078125,285.51434326171875,1.0,0.4935038983821869,0.4936205446720123,0.4936205446720123,1.0,1.0,-2.5627291202545166,0.9291194677352904,1.633609652519226,0.3524905741214752,1.0,1.0,0.0,120.96891021728516,130.0,31282.0625,0.0,1485.3094482421875,1.0,282.7549743652344,284.57305908203125,291.5708312988281,293.6465759277344,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279381990432739,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.57470703125,0.0,2033.94287109375,1895.4371337890625,0.0,2729.2607421875,1.0,1.0,0.0,3.0,1.0,0.0
12216000,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.9990000128746032,0.6449032425880432,0.5130622386932373,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.7840264439582825,0.2726278305053711,0.2601152658462524,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.8135837912559509,0.3039721250534057,0.2142481952905655,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.7409090995788574,0.2288121730089187,0.21904918551445,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.7152953743934631,0.2037912756204605,0.9282426834106444,285.5157470703125,284.95001220703125,297.6994323730469,288.50360107421875,297.5638122558594,297.48663330078125,285.51434326171875,1.0,0.4935038983821869,0.4936205446720123,0.4936205446720123,1.0,1.0,-2.5627291202545166,0.9291194677352904,1.633609652519226,0.3524905741214752,1.0,1.0,0.0,120.96891021728516,130.0,31282.0625,0.0,1485.3094482421875,1.0,282.7549743652344,284.57305908203125,291.5708312988281,293.6465759277344,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279381990432739,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.57470703125,0.0,2033.94287109375,1895.4371337890625,0.0,2729.2607421875,1.0,1.0,0.0,3.0,1.0,0.0
12216060,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.9990000128746032,0.6457916498184204,0.5186895132064819,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7835168242454529,0.2749128043651581,0.2624686658382416,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.8112714290618896,0.3043916225433349,0.2147030681371688,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7398853898048401,0.2301141023635864,0.2204733788967132,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.7132929563522339,0.2040650248527526,0.9304500222206116,285.29180908203125,284.95001220703125,297.7616882324219,288.5177307128906,297.5712585449219,297.4570007324219,285.2909545898437,1.0,0.496862918138504,0.5257388949394226,0.5257388949394226,1.0,1.0,-2.577231407165528,0.973535656929016,1.6036957502365112,0.3935937881469726,1.0,1.0,0.0,123.18363189697266,133.0,32156.244140625,0.0,1514.2357177734375,1.0,282.4551086425781,284.3233642578125,291.5749206542969,293.7087707519531,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431217074394226,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.6552734375,0.0,2033.94287109375,1895.4371337890625,0.0,2870.894775390625,1.0,1.0,0.0,3.0,1.0,0.0
12216120,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.9990000128746032,0.6457916498184204,0.5186895132064819,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7835168242454529,0.2749128043651581,0.2624686658382416,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.8112714290618896,0.3043916225433349,0.2147030681371688,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7398853898048401,0.2301141023635864,0.2204733788967132,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.7132929563522339,0.2040650248527526,0.9304500222206116,285.29180908203125,284.95001220703125,297.7616882324219,288.5177307128906,297.5712585449219,297.4570007324219,285.2909545898437,1.0,0.496862918138504,0.5257388949394226,0.5257388949394226,1.0,1.0,-2.577231407165528,0.973535656929016,1.6036957502365112,0.3935937881469726,1.0,1.0,0.0,123.18363189697266,133.0,32156.244140625,0.0,1514.2357177734375,1.0,282.4551086425781,284.3233642578125,291.5749206542969,293.7087707519531,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431217074394226,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.6552734375,0.0,2033.94287109375,1895.4371337890625,0.0,2870.894775390625,1.0,1.0,0.0,3.0,1.0,0.0
12216180,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.6451402306556702,0.5260013341903687,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7817946076393127,0.2768605947494507,0.2644599378108978,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8077262043952942,0.3044550716876983,0.2148633301258087,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7377715110778809,0.2310711294412613,0.221535176038742,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7100043296813965,0.2039470374584198,0.9307236075401306,285.09014892578125,284.95001220703125,297.8232116699219,288.5315246582031,297.5773620605469,297.4182434082031,285.0889892578125,1.0,0.5003470182418823,0.5578572154045105,0.5578572154045105,1.0,1.0,-2.590208053588867,1.023425817489624,1.5667823553085327,0.440526008605957,1.0,1.0,0.0,125.89483642578124,121.0,33181.296875,0.0,1543.553955078125,1.0,282.1549987792969,284.0831298828125,291.5798034667969,293.77410888671875,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560864329338074,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.4248046875,0.0,2033.94287109375,1895.4371337890625,0.0,2992.30712890625,1.0,1.0,0.0,3.0,1.0,0.0
12216240,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.6451402306556702,0.5260013341903687,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7817946076393127,0.2768605947494507,0.2644599378108978,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8077262043952942,0.3044550716876983,0.2148633301258087,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7377715110778809,0.2310711294412613,0.221535176038742,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7100043296813965,0.2039470374584198,0.9307236075401306,285.09014892578125,284.95001220703125,297.8232116699219,288.5315246582031,297.5773620605469,297.4182434082031,285.0889892578125,1.0,0.5003470182418823,0.5578572154045105,0.5578572154045105,1.0,1.0,-2.590208053588867,1.023425817489624,1.5667823553085327,0.440526008605957,1.0,1.0,0.0,125.89483642578124,121.0,33181.296875,0.0,1543.553955078125,1.0,282.1549987792969,284.0831298828125,291.5798034667969,293.77410888671875,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560864329338074,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.4248046875,0.0,2033.94287109375,1895.4371337890625,0.0,2992.30712890625,1.0,1.0,0.0,3.0,1.0,0.0
12216300,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9990000128746032,0.6446545720100403,0.5254219174385071,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7829713821411133,0.2777436375617981,0.2653343379497528,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8080182671546936,0.3043979108333587,0.2148586064577102,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7384392619132996,0.231453463435173,0.2219363152980804,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.710128664970398,0.2037803530693054,0.9301726222038268,284.9373474121094,284.95001220703125,297.85369873046875,288.5382995605469,297.58135986328125,297.3993835449219,284.925537109375,1.0,0.4999109208583832,0.5739163756370544,0.5739163756370544,1.0,1.0,-2.59039568901062,1.0427944660186768,1.547601342201233,0.460004448890686,0.9995386600494384,0.9995386600494384,0.0,125.73160552978516,121.0,34038.44140625,0.0,1542.9998779296875,1.0,281.8901672363281,283.8878173828125,291.6149597167969,293.9179077148437,293.1499938964844,293.1499938964844,281.8500061035156,25935.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651643991470337,1.0,0.0,0.0,4.118053436279297,4.1180806159973145,1.1315590882077231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.85009765625,0.0,2033.953125,1895.4371337890625,0.0,3077.447998046875,1.0,1.0,0.0,3.0,1.0,0.0
