time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216360,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.6445901989936829,0.5221705436706543,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7853595614433289,0.2785263359546661,0.2660506069660187,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8095163702964783,0.3042267858982086,0.2147226333618164,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7401293516159058,0.2317394465208053,0.222187653183937,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7113058567047119,0.2035190612077713,0.9289231896400452,284.8785400390625,284.95001220703125,297.88397216796875,288.54498291015625,297.58428955078125,297.3837585449219,284.8766784667969,1.0,0.4984315931797027,0.5724650025367737,0.5724650025367737,1.0,1.0,-2.5859949588775635,1.0404424667358398,1.5455524921417236,0.4587074220180511,0.9984151721000672,0.9984151721000672,0.0,124.57553100585938,124.0,34038.2890625,0.0,1531.9208984375,1.0,281.8551330566406,283.8339538574219,291.5876770019531,293.8374938964844,293.1499938964844,293.1499938964844,281.54998779296875,25995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680532574653625,1.0,0.0,0.0,4.117776870727539,4.117804050445557,1.131407202592527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.27490234375,0.0,2034.0789794921875,1895.4371337890625,0.0,3104.548583984375,1.0,1.0,0.0,3.0,1.0,0.0
12216420,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.9990000128746032,0.644941508769989,0.5216825008392334,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.7870562672615051,0.2800150513648987,0.2674819827079773,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8094314336776733,0.3038058876991272,0.2144538462162017,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.7408545613288879,0.2322261780500412,0.2226771116256714,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.7108696103096008,0.2029226869344711,0.9263778924942015,284.6725158691406,284.95001220703125,297.9439392089844,288.5581359863281,297.5926818847656,297.3587341308594,284.6710510253906,1.0,0.4983386099338531,0.5695621967315674,0.5695621967315674,1.0,1.0,-2.5843214988708496,1.036361575126648,1.5479599237442017,0.4548472464084625,0.993026077747345,0.993026077747345,0.0,124.36026763916016,127.0,35060.859375,0.0,1528.727783203125,1.0,281.5551147460937,283.5933532714844,291.5973815917969,293.9052429199219,293.1499938964844,293.1499938964844,281.25,26240.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791118860244751,1.0,0.0,0.0,4.116646766662598,4.116673946380615,1.1307861313980538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.07763671875,0.0,2034.5921630859373,1895.4371337890625,0.0,3208.256591796875,1.0,1.0,0.0,3.0,1.0,0.0
12216480,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.9990000128746032,0.644941508769989,0.5216825008392334,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.7870562672615051,0.2800150513648987,0.2674819827079773,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8094314336776733,0.3038058876991272,0.2144538462162017,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.7408545613288879,0.2322261780500412,0.2226771116256714,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.7108696103096008,0.2029226869344711,0.9263778924942015,284.6725158691406,284.95001220703125,297.9439392089844,288.5581359863281,297.5926818847656,297.3587341308594,284.6710510253906,1.0,0.4983386099338531,0.5695621967315674,0.5695621967315674,1.0,1.0,-2.5843214988708496,1.036361575126648,1.5479599237442017,0.4548472464084625,0.993026077747345,0.993026077747345,0.0,124.36026763916016,127.0,35060.859375,0.0,1528.727783203125,1.0,281.5551147460937,283.5933532714844,291.5973815917969,293.9052429199219,293.1499938964844,293.1499938964844,281.25,26240.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791118860244751,1.0,0.0,0.0,4.116646766662598,4.116673946380615,1.1307861313980538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.07763671875,0.0,2034.5921630859373,1895.4371337890625,0.0,3208.256591796875,1.0,1.0,0.0,3.0,1.0,0.0
12216540,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696350097656,0.9990000128746032,0.6441935896873474,0.5245075821876526,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701843261719,0.7869428396224976,0.2813585102558136,0.2688174247741699,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700927734375,0.8075361251831055,0.3032225370407104,0.2141028791666031,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.7400068044662476,0.2325602918863296,0.223063662648201,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.7087647914886475,0.202185183763504,0.9234047532081604,284.46990966796875,284.95001220703125,298.0030517578125,288.5709533691406,297.5980224609375,297.32958984375,284.4684753417969,1.0,0.4992143511772156,0.5666593909263611,0.5666593909263611,1.0,1.0,-2.5857887268066406,1.033607006072998,1.5521817207336426,0.4517219960689544,0.9849721789360046,0.9849721789360046,0.0,125.28350067138672,115.0,36132.16796875,0.0,1534.798095703125,1.0,281.2550048828125,283.35626220703125,291.6117858886719,293.9838562011719,293.1499938964844,293.1499938964844,280.95001220703125,26633.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905301094055176,1.0,0.0,0.0,4.114834308624268,4.114861011505127,1.129790462073288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.17431640625,0.0,2035.4107666015625,1895.4371337890625,0.0,3315.164794921875,1.0,1.0,0.0,3.0,1.0,0.0
12216600,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696350097656,0.9990000128746032,0.6441935896873474,0.5245075821876526,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701843261719,0.7869428396224976,0.2813585102558136,0.2688174247741699,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700927734375,0.8075361251831055,0.3032225370407104,0.2141028791666031,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.7400068044662476,0.2325602918863296,0.223063662648201,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.7087647914886475,0.202185183763504,0.9234047532081604,284.46990966796875,284.95001220703125,298.0030517578125,288.5709533691406,297.5980224609375,297.32958984375,284.4684753417969,1.0,0.4992143511772156,0.5666593909263611,0.5666593909263611,1.0,1.0,-2.5857887268066406,1.033607006072998,1.5521817207336426,0.4517219960689544,0.9849721789360046,0.9849721789360046,0.0,125.28350067138672,115.0,36132.16796875,0.0,1534.798095703125,1.0,281.2550048828125,283.35626220703125,291.6117858886719,293.9838562011719,293.1499938964844,293.1499938964844,280.95001220703125,26633.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905301094055176,1.0,0.0,0.0,4.114834308624268,4.114861011505127,1.129790462073288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.17431640625,0.0,2035.4107666015625,1895.4371337890625,0.0,3315.164794921875,1.0,1.0,0.0,3.0,1.0,0.0
12216660,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2581787109375,0.9990000128746032,0.6435790657997131,0.5173872709274292,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.7917018532752991,0.2825173735618591,0.2698706984519958,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8104842901229858,0.3024328052997589,0.2135294377803802,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.7432857751846313,0.2327072322368621,0.2231636047363281,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.25958251953125,0.7109652161598206,0.2012722343206405,0.9191142320632936,284.258544921875,284.95001220703125,298.06121826171875,288.58349609375,297.6053161621094,297.30377197265625,284.2562866210937,1.0,0.4953280091285705,0.5658358931541443,0.5658358931541443,1.0,1.0,-2.57279896736145,1.026739239692688,1.5460597276687622,0.4479710459709167,0.9740607738494872,0.9740607738494872,0.0,122.65392303466795,118.0,37040.31640625,0.0,1505.7174072265625,1.0,280.9550170898437,283.1113586425781,291.6241149902344,294.0567932128906,293.1499938964844,293.1499938964844,280.6499938964844,27207.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019927382469176,1.0,0.0,0.0,4.112174987792969,4.112202167510986,1.1283307230769424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.53564453125,0.0,2036.6011962890625,1895.4371337890625,0.0,3422.152587890625,1.0,1.0,0.0,3.0,1.0,0.0
12216720,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2581787109375,0.9990000128746032,0.6435790657997131,0.5173872709274292,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.7917018532752991,0.2825173735618591,0.2698706984519958,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8104842901229858,0.3024328052997589,0.2135294377803802,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.7432857751846313,0.2327072322368621,0.2231636047363281,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.25958251953125,0.7109652161598206,0.2012722343206405,0.9191142320632936,284.258544921875,284.95001220703125,298.06121826171875,288.58349609375,297.6053161621094,297.30377197265625,284.2562866210937,1.0,0.4953280091285705,0.5658358931541443,0.5658358931541443,1.0,1.0,-2.57279896736145,1.026739239692688,1.5460597276687622,0.4479710459709167,0.9740607738494872,0.9740607738494872,0.0,122.65392303466795,118.0,37040.31640625,0.0,1505.7174072265625,1.0,280.9550170898437,283.1113586425781,291.6241149902344,294.0567932128906,293.1499938964844,293.1499938964844,280.6499938964844,27207.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019927382469176,1.0,0.0,0.0,4.112174987792969,4.112202167510986,1.1283307230769424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.53564453125,0.0,2036.6011962890625,1895.4371337890625,0.0,3422.152587890625,1.0,1.0,0.0,3.0,1.0,0.0
12216780,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440368652344,0.9990000128746032,0.64382004737854,0.5145604610443115,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.7941548228263855,0.2835343480110168,0.2708260416984558,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445861816406,0.8111109733581543,0.3014729917049408,0.2128648906946182,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04498291015625,0.7445740103721619,0.2327150702476501,0.2231677621603012,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0452575683594,0.7110683917999268,0.2002490311861038,0.9144834280014038,284.0443420410156,284.95001220703125,298.1184387207031,288.59576416015625,297.6164855957031,297.2851257324219,284.0425109863281,1.0,0.4937203228473663,0.5650123953819275,0.5650123953819275,1.0,1.0,-2.5641775131225586,1.0219478607177734,1.5422296524047852,0.4449323415756225,0.9602460861206056,0.9602460861206056,0.0,121.49085998535156,121.0,37958.09375,0.0,1489.1265869140625,1.0,280.655029296875,282.8662414550781,291.6320495605469,294.1201477050781,293.1499938964844,293.1499938964844,280.3500061035156,28012.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912441909313202,1.0,0.0,0.0,4.108442783355713,4.1084699630737305,1.1262834505032515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.63623046875,0.0,2038.2515869140625,1895.4371337890625,0.0,3519.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12216840,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440368652344,0.9990000128746032,0.64382004737854,0.5145604610443115,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.7941548228263855,0.2835343480110168,0.2708260416984558,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445861816406,0.8111109733581543,0.3014729917049408,0.2128648906946182,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04498291015625,0.7445740103721619,0.2327150702476501,0.2231677621603012,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0452575683594,0.7110683917999268,0.2002490311861038,0.9144834280014038,284.0443420410156,284.95001220703125,298.1184387207031,288.59576416015625,297.6164855957031,297.2851257324219,284.0425109863281,1.0,0.4937203228473663,0.5650123953819275,0.5650123953819275,1.0,1.0,-2.5641775131225586,1.0219478607177734,1.5422296524047852,0.4449323415756225,0.9602460861206056,0.9602460861206056,0.0,121.49085998535156,121.0,37958.09375,0.0,1489.1265869140625,1.0,280.655029296875,282.8662414550781,291.6320495605469,294.1201477050781,293.1499938964844,293.1499938964844,280.3500061035156,28012.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912441909313202,1.0,0.0,0.0,4.108442783355713,4.1084699630737305,1.1262834505032515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.63623046875,0.0,2038.2515869140625,1895.4371337890625,0.0,3519.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12216900,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.9990000128746032,0.6435121893882751,0.5147256851196289,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.7945495843887329,0.2840104103088379,0.2713055312633514,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.8106113076210022,0.3009560704231262,0.212532564997673,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89605712890625,0.7444971799850464,0.2326836436986923,0.2231664508581161,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.7103801965713501,0.1997092962265014,0.9121797680854796,283.89215087890625,284.95001220703125,298.14666748046875,288.601806640625,297.6210021972656,297.2743530273437,283.8802490234375,1.0,0.4934350848197937,0.5646006464958191,0.5646006464958191,1.0,1.0,-2.561781406402588,1.0203959941864014,1.541385293006897,0.4438819587230682,0.9517419338226318,0.9517419338226318,0.0,121.45911407470705,121.0,38949.36328125,0.0,1485.8055419921875,1.0,280.390380859375,282.6792297363281,291.66583251953125,294.2660522460937,293.1499938964844,293.1499938964844,280.3500061035156,28519.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202168583869934,1.0,0.0,0.0,4.10608434677124,4.106112003326416,1.1249909448451945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.91357421875,0.0,2039.28173828125,1895.4371337890625,0.0,3591.159423828125,1.0,1.0,0.0,3.0,1.0,0.0
12216960,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332214355469,0.9990000128746032,0.642727255821228,0.5158104300498962,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.83380126953125,0.794378399848938,0.2844176590442657,0.2717066705226898,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.833740234375,0.8095427751541138,0.3003568649291992,0.2121282219886779,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8341064453125,0.7439298033714294,0.2325878739356994,0.2230965495109558,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8343811035156,0.7091739177703857,0.1991115361452102,0.9096014499664308,283.83349609375,284.95001220703125,298.1746520996094,288.6077575683594,297.62408447265625,297.2611999511719,283.831787109375,1.0,0.4934134185314178,0.5642797350883484,0.5642797350883484,1.0,1.0,-2.5598976612091064,1.0191718339920044,1.540725827217102,0.4430533051490783,0.9436524510383606,0.9436524510383606,0.0,121.72599029541016,124.0,38992.015625,0.0,1484.4715576171875,1.0,280.355224609375,282.6292419433594,291.643310546875,294.1922912597656,293.1499938964844,293.1499938964844,280.04998779296875,29097.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226307272911072,1.0,0.0,0.0,4.103387355804443,4.103414535522461,1.1235133570153266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.3603515625,0.0,2040.4483642578125,1895.4371337890625,0.0,3613.416259765625,1.0,1.0,0.0,3.0,1.0,0.0
12217020,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.9990000128746032,0.639916718006134,0.5196956992149353,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6250305175781,0.793122410774231,0.2851708829402923,0.2724942862987518,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249694824219,0.8064706325531006,0.2990931570529938,0.2113097459077835,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62530517578125,0.7420042753219604,0.232328787446022,0.2229307144880294,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62554931640625,0.7058761119842529,0.1978639364242553,0.9043483138084412,283.624755859375,284.95001220703125,298.2297668457031,288.6195373535156,297.6287536621094,297.2331237792969,283.6232604980469,1.0,0.4940071105957031,0.5636377930641174,0.5636377930641174,1.0,1.0,-2.5580155849456787,1.017573356628418,1.5404422283172607,0.4418277442455292,0.9242892265319824,0.9242892265319824,0.0,122.85311889648438,112.0,40098.98046875,0.0,1486.8936767578125,1.0,280.0552062988281,282.397216796875,291.65728759765625,294.27294921875,293.1499938964844,293.1499938964844,279.75,30548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332743287086488,1.0,0.0,0.0,4.096599102020264,4.096626281738281,1.1197992080269614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.6201171875,0.0,2043.327880859375,1895.4371337890625,0.0,3711.1171875,1.0,1.0,0.0,3.0,1.0,0.0
12217080,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.9990000128746032,0.639916718006134,0.5196956992149353,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6250305175781,0.793122410774231,0.2851708829402923,0.2724942862987518,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249694824219,0.8064706325531006,0.2990931570529938,0.2113097459077835,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62530517578125,0.7420042753219604,0.232328787446022,0.2229307144880294,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62554931640625,0.7058761119842529,0.1978639364242553,0.9043483138084412,283.624755859375,284.95001220703125,298.2297668457031,288.6195373535156,297.6287536621094,297.2331237792969,283.6232604980469,1.0,0.4940071105957031,0.5636377930641174,0.5636377930641174,1.0,1.0,-2.5580155849456787,1.017573356628418,1.5404422283172607,0.4418277442455292,0.9242892265319824,0.9242892265319824,0.0,122.85311889648438,112.0,40098.98046875,0.0,1486.8936767578125,1.0,280.0552062988281,282.397216796875,291.65728759765625,294.27294921875,293.1499938964844,293.1499938964844,279.75,30548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332743287086488,1.0,0.0,0.0,4.096599102020264,4.096626281738281,1.1197992080269614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.6201171875,0.0,2043.327880859375,1895.4371337890625,0.0,3711.1171875,1.0,1.0,0.0,3.0,1.0,0.0
12217140,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4090576171875,0.9990000128746032,0.6367388367652893,0.5132973194122314,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4098205566406,0.7970336079597473,0.2857733070850372,0.2730242609977722,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4097595214844,0.8085199594497681,0.2976668775081634,0.2102914005517959,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4101867675781,0.7444531917572021,0.2319184243679046,0.2225054204463958,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4105529785156,0.7072267532348633,0.1965174078941345,0.898084819316864,283.4094543457031,284.95001220703125,298.28375244140625,288.6310729980469,297.6355895996094,297.2098388671875,283.4070129394531,1.0,0.4897748529911041,0.5629959106445312,0.5629959106445312,1.0,1.0,-2.5417282581329346,1.0095429420471191,1.5321853160858154,0.4376416504383087,0.9020366072654724,0.9020366072654724,0.0,120.35782623291016,115.0,41054.078125,0.0,1454.5704345703125,1.0,279.7552185058594,282.15936279296875,291.66912841796875,294.3490295410156,293.1499938964844,293.1499938964844,279.45001220703125,32490.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440395832061768,1.0,0.0,0.0,4.087448596954346,4.0874762535095215,1.1148022167617455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.78076171875,0.0,2047.0806884765625,1895.4371337890625,0.0,3809.11083984375,1.0,1.0,0.0,3.0,1.0,0.0
12217200,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4090576171875,0.9990000128746032,0.6367388367652893,0.5132973194122314,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4098205566406,0.7970336079597473,0.2857733070850372,0.2730242609977722,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4097595214844,0.8085199594497681,0.2976668775081634,0.2102914005517959,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4101867675781,0.7444531917572021,0.2319184243679046,0.2225054204463958,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4105529785156,0.7072267532348633,0.1965174078941345,0.898084819316864,283.4094543457031,284.95001220703125,298.28375244140625,288.6310729980469,297.6355895996094,297.2098388671875,283.4070129394531,1.0,0.4897748529911041,0.5629959106445312,0.5629959106445312,1.0,1.0,-2.5417282581329346,1.0095429420471191,1.5321853160858154,0.4376416504383087,0.9020366072654724,0.9020366072654724,0.0,120.35782623291016,115.0,41054.078125,0.0,1454.5704345703125,1.0,279.7552185058594,282.15936279296875,291.66912841796875,294.3490295410156,293.1499938964844,293.1499938964844,279.45001220703125,32490.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440395832061768,1.0,0.0,0.0,4.087448596954346,4.0874762535095215,1.1148022167617455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.78076171875,0.0,2047.0806884765625,1895.4371337890625,0.0,3809.11083984375,1.0,1.0,0.0,3.0,1.0,0.0
12217260,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1904602050781,0.9990000128746032,0.6344974040985107,0.5109912157058716,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.19110107421875,0.7987248301506042,0.2862610220909118,0.2734819650650024,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910400390625,0.8083540201187134,0.2961257398128509,0.2092176973819732,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1914367675781,0.7449910044670105,0.2314001023769378,0.2220131456851959,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1917724609375,0.7065582871437073,0.1950888931751251,0.8916468024253845,283.1907958984375,284.95001220703125,298.3365478515625,288.64239501953125,297.64581298828125,297.1929931640625,283.1888427734375,1.0,0.4877917170524597,0.5623453855514526,0.5623453855514526,1.0,1.0,-2.5298755168914795,1.0035263299942017,1.5263491868972778,0.4340954124927521,0.876815915107727,0.876815915107727,0.0,119.25559997558594,118.0,41986.65234375,0.0,1434.3768310546875,1.0,279.45526123046875,281.9208679199219,291.6763000488281,294.4136962890625,293.1499938964844,293.1499938964844,279.75,35112.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538432359695436,1.0,0.0,0.0,4.074973583221436,4.075002193450928,1.1080080639658263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.88037109375,0.0,2051.9560546875,1895.4371337890625,0.0,3897.51806640625,1.0,1.0,0.0,3.0,1.0,0.0
12217320,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1904602050781,0.9990000128746032,0.6344974040985107,0.5109912157058716,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.19110107421875,0.7987248301506042,0.2862610220909118,0.2734819650650024,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910400390625,0.8083540201187134,0.2961257398128509,0.2092176973819732,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1914367675781,0.7449910044670105,0.2314001023769378,0.2220131456851959,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1917724609375,0.7065582871437073,0.1950888931751251,0.8916468024253845,283.1907958984375,284.95001220703125,298.3365478515625,288.64239501953125,297.64581298828125,297.1929931640625,283.1888427734375,1.0,0.4877917170524597,0.5623453855514526,0.5623453855514526,1.0,1.0,-2.5298755168914795,1.0035263299942017,1.5263491868972778,0.4340954124927521,0.876815915107727,0.876815915107727,0.0,119.25559997558594,118.0,41986.65234375,0.0,1434.3768310546875,1.0,279.45526123046875,281.9208679199219,291.6763000488281,294.4136962890625,293.1499938964844,293.1499938964844,279.75,35112.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538432359695436,1.0,0.0,0.0,4.074973583221436,4.075002193450928,1.1080080639658263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.88037109375,0.0,2051.9560546875,1895.4371337890625,0.0,3897.51806640625,1.0,1.0,0.0,3.0,1.0,0.0
12217380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.9990000128746032,0.6342042684555054,0.511086642742157,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3899230957031,0.7997493147850037,0.2877800464630127,0.27455735206604,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3899841308594,0.8076333999633789,0.2958294749259949,0.2086993604898452,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3894958496094,0.7449597120285034,0.2317273169755935,0.222025066614151,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3890380859375,0.7053093910217285,0.194410353899002,0.8873401880264282,283.3903503417969,284.95001220703125,298.3881225585937,288.65350341796875,297.6642150878906,297.19024658203125,283.39312744140625,1.0,0.4872447252273559,0.561694860458374,0.561694860458374,1.0,1.0,-2.5254886150360107,1.0008176565170288,1.524670958518982,0.4322290122509002,0.8575479984283447,0.8575479984283447,0.0,119.13301849365234,121.0,40771.3125,0.0,1428.1781005859375,1.0,279.7447814941406,282.152099609375,291.5907287597656,294.17889404296875,293.1499938964844,293.1499938964844,280.04998779296875,37141.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363176822662354,1.0,0.0,0.0,4.039748191833496,4.03977632522583,1.0889348232012708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.3125,0.0,2021.001708984375,1895.4371337890625,0.0,3738.909912109375,0.9933769702911376,1.0,0.0,3.0,1.0,0.0
12217440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.9990000128746032,0.6342042684555054,0.511086642742157,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3899230957031,0.7997493147850037,0.2877800464630127,0.27455735206604,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3899841308594,0.8076333999633789,0.2958294749259949,0.2086993604898452,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3894958496094,0.7449597120285034,0.2317273169755935,0.222025066614151,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3890380859375,0.7053093910217285,0.194410353899002,0.8873401880264282,283.3903503417969,284.95001220703125,298.3881225585937,288.65350341796875,297.6642150878906,297.19024658203125,283.39312744140625,1.0,0.4872447252273559,0.561694860458374,0.561694860458374,1.0,1.0,-2.5254886150360107,1.0008176565170288,1.524670958518982,0.4322290122509002,0.8575479984283447,0.8575479984283447,0.0,119.13301849365234,121.0,40771.3125,0.0,1428.1781005859375,1.0,279.7447814941406,282.152099609375,291.5907287597656,294.17889404296875,293.1499938964844,293.1499938964844,280.04998779296875,37141.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363176822662354,1.0,0.0,0.0,4.039748191833496,4.03977632522583,1.0889348232012708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.3125,0.0,2021.001708984375,1895.4371337890625,0.0,3738.909912109375,0.9933769702911376,1.0,0.0,3.0,1.0,0.0
12217500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5566101074219,0.9990000128746032,0.6350718140602112,0.5111315846443176,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5522155761719,0.8007182478904724,0.2889899909496307,0.275552898645401,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5524597167969,0.807783305644989,0.296194463968277,0.2088333219289779,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5499572753906,0.7453579306602478,0.2322779595851898,0.2224203646183014,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.54766845703125,0.7051655054092407,0.1944383680820465,0.886904239654541,283.5543212890625,284.95001220703125,298.4134521484375,288.6590270996094,297.6766357421875,297.19439697265625,283.568115234375,1.0,0.4874985218048095,0.5613695979118347,0.5613695979118347,1.0,1.0,-2.526846170425415,1.0010364055633545,1.5258097648620603,0.4320843815803528,0.8498059511184692,0.8498059511184692,0.0,119.18893432617188,121.0,39679.3359375,0.0,1430.1787109375,1.0,280.0078430175781,282.3514709472656,291.5550537109375,294.0093688964844,293.1499938964844,293.1499938964844,280.04998779296875,37709.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237682819366456,1.0,0.0,0.0,4.003511428833008,4.003539085388184,1.069486756932747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.73193359375,0.0,1977.2127685546875,1895.4371337890625,0.0,3623.89306640625,0.9856626391410828,1.0,0.0,3.0,1.0,0.0
12217560,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6327209472656,0.9990000128746032,0.6365411281585693,0.511135458946228,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.631591796875,0.801996111869812,0.29045370221138,0.2768403887748718,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.808268666267395,0.2968420684337616,0.209210529923439,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310119628906,0.7460416555404663,0.2330510318279266,0.2230673730373382,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63043212890625,0.7053611278533936,0.1946853101253509,0.8876098394393921,283.63214111328125,284.95001220703125,298.4384155273437,288.6644897460937,297.6907653808594,297.2015380859375,283.6358642578125,1.0,0.4880819320678711,0.5610653758049011,0.5610653758049011,1.0,1.0,-2.5304718017578125,1.0022830963134766,1.5281888246536257,0.4324629306793213,0.8418552875518799,0.8418552875518799,0.0,119.30776977539062,124.0,39555.9609375,0.0,1435.39208984375,1.0,280.0443420410156,282.4239501953125,291.5867614746094,294.0788879394531,293.1499938964844,293.1499938964844,280.3500061035156,38105.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169513583183287,1.0,0.0,0.0,3.962454319000244,3.96248197555542,1.0476635452505434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.43310546875,0.0,1926.469482421875,1895.4371337890625,0.0,3560.99755859375,0.9766311645507812,1.0,0.0,3.0,1.0,0.0
12217620,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.9990000128746032,0.6404138207435608,0.5118468999862671,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8046033978462219,0.2938092350959778,0.2798670828342438,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840026855469,0.8093163371086121,0.2985877990722656,0.2103201746940612,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7475115656852722,0.2349783480167389,0.2247673273086547,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.7059632539749146,0.1955693066120147,0.891002893447876,283.8845520019531,284.95001220703125,298.48736572265625,288.67529296875,297.7217102050781,297.22076416015625,283.8887939453125,1.0,0.490088939666748,0.5604569315910339,0.5604569315910339,1.0,1.0,-2.5424091815948486,1.0068485736846924,1.5355606079101562,0.4342674612998962,0.8295995593070984,0.8295995593070984,0.0,119.9163589477539,127.0,38406.8125,0.0,1453.5838623046875,1.0,280.34375,282.70703125,291.605712890625,294.0208435058594,293.1499938964844,293.1499938964844,280.6499938964844,38395.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998532891273499,1.0,0.0,0.0,3.872695684432984,3.8727223873138414,1.0007371429310297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.74853515625,0.0,1814.3450927734373,1895.4371337890625,0.0,3402.217041015625,0.9567148685455322,1.0,0.0,3.0,1.0,0.0
12217680,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.9990000128746032,0.6404138207435608,0.5118468999862671,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8046033978462219,0.2938092350959778,0.2798670828342438,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840026855469,0.8093163371086121,0.2985877990722656,0.2103201746940612,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7475115656852722,0.2349783480167389,0.2247673273086547,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.7059632539749146,0.1955693066120147,0.891002893447876,283.8845520019531,284.95001220703125,298.48736572265625,288.67529296875,297.7217102050781,297.22076416015625,283.8887939453125,1.0,0.490088939666748,0.5604569315910339,0.5604569315910339,1.0,1.0,-2.5424091815948486,1.0068485736846924,1.5355606079101562,0.4342674612998962,0.8295995593070984,0.8295995593070984,0.0,119.9163589477539,127.0,38406.8125,0.0,1453.5838623046875,1.0,280.34375,282.70703125,291.605712890625,294.0208435058594,293.1499938964844,293.1499938964844,280.6499938964844,38395.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998532891273499,1.0,0.0,0.0,3.872695684432984,3.8727223873138414,1.0007371429310297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.74853515625,0.0,1814.3450927734373,1895.4371337890625,0.0,3402.217041015625,0.9567148685455322,1.0,0.0,3.0,1.0,0.0
12217740,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1373291015625,0.9990000128746032,0.6451187133789062,0.5135072469711304,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8071211576461792,0.2976022660732269,0.2833649814128876,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.8103073239326477,0.3007751107215881,0.2117872238159179,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13543701171875,0.7489749193191528,0.2372890710830688,0.2268843501806259,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347351074219,0.706652045249939,0.19683238863945,0.8963757157325745,284.1366577148437,284.95001220703125,298.5349426269531,288.6859436035156,297.7552185058594,297.24493408203125,284.1408996582031,1.0,0.4930375218391418,0.5598484873771667,0.5598484873771667,1.0,1.0,-2.559364080429077,1.0136258602142334,1.5457382202148438,0.4371788501739502,0.8207069039344788,0.8207069039344788,0.0,120.9847412109375,130.0,37472.4765625,0.0,1480.56494140625,1.0,280.6431579589844,283.0003356933594,291.62896728515625,293.9838256835937,293.1499938964844,293.1499938964844,280.95001220703125,38249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853814005851746,1.0,0.0,0.0,3.787408351898194,3.787434101104736,9.571446071277023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.22900390625,0.0,1708.9505615234375,1895.4371337890625,0.0,3266.989501953125,0.9375563263893129,1.0,0.0,3.0,1.0,0.0
12217800,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1373291015625,0.9990000128746032,0.6451187133789062,0.5135072469711304,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8071211576461792,0.2976022660732269,0.2833649814128876,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.8103073239326477,0.3007751107215881,0.2117872238159179,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13543701171875,0.7489749193191528,0.2372890710830688,0.2268843501806259,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347351074219,0.706652045249939,0.19683238863945,0.8963757157325745,284.1366577148437,284.95001220703125,298.5349426269531,288.6859436035156,297.7552185058594,297.24493408203125,284.1408996582031,1.0,0.4930375218391418,0.5598484873771667,0.5598484873771667,1.0,1.0,-2.559364080429077,1.0136258602142334,1.5457382202148438,0.4371788501739502,0.8207069039344788,0.8207069039344788,0.0,120.9847412109375,130.0,37472.4765625,0.0,1480.56494140625,1.0,280.6431579589844,283.0003356933594,291.62896728515625,293.9838256835937,293.1499938964844,293.1499938964844,280.95001220703125,38249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853814005851746,1.0,0.0,0.0,3.787408351898194,3.787434101104736,9.571446071277023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.22900390625,0.0,1708.9505615234375,1895.4371337890625,0.0,3266.989501953125,0.9375563263893129,1.0,0.0,3.0,1.0,0.0
12217860,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38604736328125,0.9990000128746032,0.6502448320388794,0.5161125063896179,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.8093688488006592,0.301699697971344,0.287185937166214,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.8110856413841248,0.3032553493976593,0.2134865522384643,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.7502806186676025,0.2398578375577926,0.2292802482843399,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.7072230577468872,0.1983325779438018,0.9029974341392516,284.3854064941406,284.95001220703125,298.5810546875,288.6965026855469,297.789306640625,297.2714538574219,284.3895568847656,1.0,0.496722012758255,0.5587320923805237,0.5587320923805237,1.0,1.0,-2.579958438873291,1.021391987800598,1.5585664510726929,0.4402770400047302,0.8151001334190369,0.8151001334190369,0.0,122.47085571289062,133.0,36597.7265625,0.0,1514.59033203125,1.0,280.9426574707031,283.2886047363281,291.6493530273437,293.950439453125,293.1499938964844,293.1499938964844,281.25,37845.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729866147041321,1.0,0.0,0.0,3.7167019844055176,3.716726779937744,9.217406500283688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.8251953125,0.0,1622.7109375,1895.4371337890625,0.0,3150.824462890625,0.9215031266212464,1.0,0.0,3.0,1.0,0.0
12217920,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38604736328125,0.9990000128746032,0.6502448320388794,0.5161125063896179,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.8093688488006592,0.301699697971344,0.287185937166214,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.8110856413841248,0.3032553493976593,0.2134865522384643,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.7502806186676025,0.2398578375577926,0.2292802482843399,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.7072230577468872,0.1983325779438018,0.9029974341392516,284.3854064941406,284.95001220703125,298.5810546875,288.6965026855469,297.789306640625,297.2714538574219,284.3895568847656,1.0,0.496722012758255,0.5587320923805237,0.5587320923805237,1.0,1.0,-2.579958438873291,1.021391987800598,1.5585664510726929,0.4402770400047302,0.8151001334190369,0.8151001334190369,0.0,122.47085571289062,133.0,36597.7265625,0.0,1514.59033203125,1.0,280.9426574707031,283.2886047363281,291.6493530273437,293.950439453125,293.1499938964844,293.1499938964844,281.25,37845.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729866147041321,1.0,0.0,0.0,3.7167019844055176,3.716726779937744,9.217406500283688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.8251953125,0.0,1622.7109375,1895.4371337890625,0.0,3150.824462890625,0.9215031266212464,1.0,0.0,3.0,1.0,0.0
12217980,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.9990000128746032,0.6554084420204163,0.51948481798172,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.8113772869110107,0.3060348331928253,0.2912527918815613,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.8116721510887146,0.3059596121311188,0.2153584361076355,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.7514287233352661,0.2426193952560424,0.2318801134824752,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.7076682448387146,0.2000222206115722,0.9105284214019777,284.6282958984375,284.95001220703125,298.62567138671875,288.7069702148437,297.8229064941406,297.298095703125,284.6322631835937,1.0,0.5009751915931702,0.5576156377792358,0.5576156377792358,1.0,1.0,-2.603316068649292,1.0303322076797483,1.5729838609695437,0.4439367949962616,0.8126872181892395,0.8126872181892395,0.0,124.29719543457033,136.0,35790.04296875,0.0,1554.3863525390625,1.0,281.2421875,283.56817626953125,291.6658020019531,293.9175109863281,293.1499938964844,293.1499938964844,281.54998779296875,37299.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617931604385376,1.0,0.0,0.0,3.666195869445801,3.666220426559448,8.968600013758987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.623046875,0.0,1561.031982421875,1895.4371337890625,0.0,3045.823974609375,0.909862458705902,1.0,0.0,3.0,1.0,0.0
12218040,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.9990000128746032,0.6554084420204163,0.51948481798172,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.8113772869110107,0.3060348331928253,0.2912527918815613,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.8116721510887146,0.3059596121311188,0.2153584361076355,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.7514287233352661,0.2426193952560424,0.2318801134824752,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.7076682448387146,0.2000222206115722,0.9105284214019777,284.6282958984375,284.95001220703125,298.62567138671875,288.7069702148437,297.8229064941406,297.298095703125,284.6322631835937,1.0,0.5009751915931702,0.5576156377792358,0.5576156377792358,1.0,1.0,-2.603316068649292,1.0303322076797483,1.5729838609695437,0.4439367949962616,0.8126872181892395,0.8126872181892395,0.0,124.29719543457033,136.0,35790.04296875,0.0,1554.3863525390625,1.0,281.2421875,283.56817626953125,291.6658020019531,293.9175109863281,293.1499938964844,293.1499938964844,281.54998779296875,37299.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617931604385376,1.0,0.0,0.0,3.666195869445801,3.666220426559448,8.968600013758987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.623046875,0.0,1561.031982421875,1895.4371337890625,0.0,3045.823974609375,0.909862458705902,1.0,0.0,3.0,1.0,0.0
12218100,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9990000128746032,0.6578857898712158,0.521441638469696,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.812268078327179,0.3082622289657593,0.2933383285999298,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.811862587928772,0.3073624074459076,0.2163256406784057,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.7519148588180542,0.2440458387136459,0.2332218736410141,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7078263163566589,0.2009211480617523,0.9145402908325196,284.7892150878906,284.95001220703125,298.6473999023437,288.712158203125,297.8389587402344,297.3104858398437,284.80303955078125,1.0,0.5032716393470764,0.5570574402809143,0.5570574402809143,1.0,1.0,-2.615767240524292,1.0351319313049316,1.5806351900100708,0.4459277391433716,0.8131493926048279,0.8131493926048279,0.0,125.32592010498048,136.0,35060.5,0.0,1576.1044921875,1.0,281.4989624023437,283.76641845703125,291.64581298828125,293.80029296875,293.1499938964844,293.1499938964844,281.54998779296875,36984.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539804816246033,1.0,0.0,0.0,3.648909330368042,3.6489334106445312,8.884222211236192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6650390625,0.0,1539.3172607421875,1895.4371337890625,0.0,2972.566162109375,0.9058550000190736,1.0,0.0,3.0,1.0,0.0
12218160,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6604586243629456,0.523371160030365,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8132540583610535,0.3105876743793487,0.2955308556556701,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8121668696403503,0.3088684976100921,0.2173768579959869,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7524968385696411,0.2455502897500991,0.2346475273370742,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7080963253974915,0.2018946558237075,0.9189230799674988,284.8705749511719,284.95001220703125,298.6687316894531,288.71734619140625,297.8553161621094,297.3238220214844,284.8743591308594,1.0,0.5056747198104858,0.556341826915741,0.556341826915741,1.0,1.0,-2.6289613246917725,1.0400644540786743,1.5888967514038086,0.4478800892829895,0.8134931325912476,0.8134931325912476,0.0,126.37578582763672,139.0,35173.4375,0.0,1599.1387939453125,1.0,281.5417175292969,283.84503173828125,291.6820678710937,293.8931884765625,293.1499938964844,293.1499938964844,281.8500061035156,36678.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516569137573242,1.0,0.0,0.0,3.638810396194458,3.6388344764709473,8.835113476379775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.19677734375,0.0,1525.815673828125,1895.4371337890625,0.0,2950.79248046875,0.9033200740814208,1.0,0.0,3.0,1.0,0.0
