time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218220,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9990000128746032,0.6655343770980835,0.5275806188583374,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8150972723960876,0.3153534829616546,0.3000182211399078,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8126677870750427,0.3119796812534332,0.2195427417755127,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7535657286643982,0.2486434578895568,0.2375765889883041,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7085731029510498,0.2039292901754379,0.9280957579612732,285.1083984375,284.95001220703125,298.710205078125,288.7276916503906,297.8864440917969,297.3486633300781,285.1118469238281,1.0,0.5107306838035583,0.5549106597900391,0.5549106597900391,1.0,1.0,-2.6565535068511963,1.0503995418548584,1.6061538457870483,0.4519939124584198,0.8174530267715454,0.8174530267715454,0.0,128.64089965820312,142.0,34668.46484375,0.0,1648.2864990234375,1.0,281.8417053222656,284.114501953125,291.700439453125,293.87969970703125,293.1499938964844,293.1499938964844,282.1499938964844,36029.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431827425956726,1.0,0.0,0.0,3.635754346847534,3.635778188705444,8.820279617793858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.52197265625,0.0,1517.5966796875,1895.4371337890625,0.0,2871.465576171875,0.9021831154823304,1.0,0.0,3.0,1.0,0.0
12218280,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9990000128746032,0.6655343770980835,0.5275806188583374,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8150972723960876,0.3153534829616546,0.3000182211399078,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8126677870750427,0.3119796812534332,0.2195427417755127,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7535657286643982,0.2486434578895568,0.2375765889883041,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7085731029510498,0.2039292901754379,0.9280957579612732,285.1083984375,284.95001220703125,298.710205078125,288.7276916503906,297.8864440917969,297.3486633300781,285.1118469238281,1.0,0.5107306838035583,0.5549106597900391,0.5549106597900391,1.0,1.0,-2.6565535068511963,1.0503995418548584,1.6061538457870483,0.4519939124584198,0.8174530267715454,0.8174530267715454,0.0,128.64089965820312,142.0,34668.46484375,0.0,1648.2864990234375,1.0,281.8417053222656,284.114501953125,291.700439453125,293.87969970703125,293.1499938964844,293.1499938964844,282.1499938964844,36029.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431827425956726,1.0,0.0,0.0,3.635754346847534,3.635778188705444,8.820279617793858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.52197265625,0.0,1517.5966796875,1895.4371337890625,0.0,2871.465576171875,0.9021831154823304,1.0,0.0,3.0,1.0,0.0
12218340,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.9990000128746032,0.6706640720367432,0.5320265889167786,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.8169258832931519,0.320301741361618,0.3046866953372955,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.8131878972053528,0.3152531385421753,0.2218319624662399,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.7546477913856506,0.2518719434738159,0.2406422048807144,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.7090964913368225,0.2060955017805099,0.9379029870033264,285.338134765625,284.95001220703125,298.75,288.7380065917969,297.9161376953125,297.37225341796875,285.3411865234375,1.0,0.5160703063011169,0.5534794330596924,0.5534794330596924,1.0,1.0,-2.6857235431671143,1.0613813400268557,1.6243422031402588,0.4564039409160614,0.8244231939315796,0.8244231939315796,0.0,131.05677795410156,145.0,34204.3515625,0.0,1701.329833984375,1.0,282.1417541503906,284.3720703125,291.7170715332031,293.8684997558594,293.1499938964844,293.1499938964844,282.45001220703125,35388.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359841108322144,1.0,0.0,0.0,3.6566665172576895,3.65669059753418,8.922037295633345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.57373046875,0.0,1536.016357421875,1895.4371337890625,0.0,2804.21875,0.9064139127731324,1.0,0.0,3.0,1.0,0.0
12218400,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.9990000128746032,0.6706640720367432,0.5320265889167786,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.8169258832931519,0.320301741361618,0.3046866953372955,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.8131878972053528,0.3152531385421753,0.2218319624662399,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.7546477913856506,0.2518719434738159,0.2406422048807144,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.7090964913368225,0.2060955017805099,0.9379029870033264,285.338134765625,284.95001220703125,298.75,288.7380065917969,297.9161376953125,297.37225341796875,285.3411865234375,1.0,0.5160703063011169,0.5534794330596924,0.5534794330596924,1.0,1.0,-2.6857235431671143,1.0613813400268557,1.6243422031402588,0.4564039409160614,0.8244231939315796,0.8244231939315796,0.0,131.05677795410156,145.0,34204.3515625,0.0,1701.329833984375,1.0,282.1417541503906,284.3720703125,291.7170715332031,293.8684997558594,293.1499938964844,293.1499938964844,282.45001220703125,35388.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359841108322144,1.0,0.0,0.0,3.6566665172576895,3.65669059753418,8.922037295633345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.57373046875,0.0,1536.016357421875,1895.4371337890625,0.0,2804.21875,0.9064139127731324,1.0,0.0,3.0,1.0,0.0
12218460,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.9990000128746032,0.6760684847831726,0.5365384817123413,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841064453125,0.8188396692276001,0.3254887461662292,0.3095573782920837,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8138101696968079,0.3187282681465149,0.2242455333471298,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.7558338642120361,0.2552793025970459,0.2438587397336959,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7097520232200623,0.2084286212921142,0.948387861251831,285.5844116210937,284.95001220703125,298.78521728515625,288.7455139160156,297.9439697265625,297.3958435058594,285.5872802734375,1.0,0.521643877029419,0.5518046617507935,0.5518046617507935,1.0,1.0,-2.7163615226745605,1.0726407766342163,1.6437207460403442,0.4607635140419006,0.8348134756088257,0.8348134756088257,0.0,133.5687255859375,148.0,33949.59765625,0.0,1758.03125,1.0,282.44195556640625,284.62908935546875,291.733154296875,293.86676025390625,293.1499938964844,293.1499938964844,282.75,34731.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830284059047699,1.0,0.0,0.0,3.7017998695373535,3.701824188232422,9.143641364062204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9248046875,0.0,1581.9412841796875,1895.4371337890625,0.0,2751.09033203125,0.9160877466201782,1.0,0.0,3.0,1.0,0.0
12218520,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.9990000128746032,0.6760684847831726,0.5365384817123413,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841064453125,0.8188396692276001,0.3254887461662292,0.3095573782920837,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8138101696968079,0.3187282681465149,0.2242455333471298,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.7558338642120361,0.2552793025970459,0.2438587397336959,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7097520232200623,0.2084286212921142,0.948387861251831,285.5844116210937,284.95001220703125,298.78521728515625,288.7455139160156,297.9439697265625,297.3958435058594,285.5872802734375,1.0,0.521643877029419,0.5518046617507935,0.5518046617507935,1.0,1.0,-2.7163615226745605,1.0726407766342163,1.6437207460403442,0.4607635140419006,0.8348134756088257,0.8348134756088257,0.0,133.5687255859375,148.0,33949.59765625,0.0,1758.03125,1.0,282.44195556640625,284.62908935546875,291.733154296875,293.86676025390625,293.1499938964844,293.1499938964844,282.75,34731.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830284059047699,1.0,0.0,0.0,3.7017998695373535,3.701824188232422,9.143641364062204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9248046875,0.0,1581.9412841796875,1895.4371337890625,0.0,2751.09033203125,0.9160877466201782,1.0,0.0,3.0,1.0,0.0
12218580,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.9990000128746032,0.6818700432777405,0.5409227609634399,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.8209663033485413,0.3309366703033447,0.3146785497665405,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.828369140625,0.8146688938140869,0.3224334716796875,0.2268228679895401,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.757249653339386,0.25888592004776,0.2472665011882782,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.7106664776802063,0.2109572887420654,0.9597379565238952,285.8286437988281,284.95001220703125,298.8133239746094,288.74774169921875,297.9670715332031,297.4163818359375,285.8309326171875,1.0,0.5274343490600586,0.5501298904418945,0.5501298904418945,1.0,1.0,-2.74861478805542,1.0845320224761963,1.664082646369934,0.4653997123241424,0.8484839200973511,0.8484839200973511,0.0,136.12261962890625,151.0,33746.62890625,0.0,1818.529296875,1.0,282.742431640625,284.8780517578125,291.7457275390625,293.86871337890625,293.1499938964844,293.1499938964844,283.04998779296875,34097.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267264366149902,1.0,0.0,0.0,3.770508527755737,3.770533323287964,9.486219028076448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.5615234375,0.0,1656.7109375,1895.4371337890625,0.0,2717.99365234375,0.9311184287071228,1.0,0.0,3.0,1.0,0.0
12218640,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.9990000128746032,0.6818700432777405,0.5409227609634399,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.8209663033485413,0.3309366703033447,0.3146785497665405,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.828369140625,0.8146688938140869,0.3224334716796875,0.2268228679895401,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.757249653339386,0.25888592004776,0.2472665011882782,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.7106664776802063,0.2109572887420654,0.9597379565238952,285.8286437988281,284.95001220703125,298.8133239746094,288.74774169921875,297.9670715332031,297.4163818359375,285.8309326171875,1.0,0.5274343490600586,0.5501298904418945,0.5501298904418945,1.0,1.0,-2.74861478805542,1.0845320224761963,1.664082646369934,0.4653997123241424,0.8484839200973511,0.8484839200973511,0.0,136.12261962890625,151.0,33746.62890625,0.0,1818.529296875,1.0,282.742431640625,284.8780517578125,291.7457275390625,293.86871337890625,293.1499938964844,293.1499938964844,283.04998779296875,34097.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267264366149902,1.0,0.0,0.0,3.770508527755737,3.770533323287964,9.486219028076448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.5615234375,0.0,1656.7109375,1895.4371337890625,0.0,2717.99365234375,0.9311184287071228,1.0,0.0,3.0,1.0,0.0
12218700,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9990000128746032,0.6848489046096802,0.5431542992591858,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8220264315605164,0.3337204456329345,0.3172845244407654,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8150957226753235,0.3243291079998016,0.2281322926282882,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.7579643726348877,0.2607323229312897,0.2490039765834808,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7111480236053467,0.2122720330953598,0.9656198024749756,285.99884033203125,284.95001220703125,298.8248291015625,288.7469787597656,297.9770812988281,297.4256591796875,286.01141357421875,1.0,0.5303995013237,0.5492925047874451,0.5492925047874451,1.0,1.0,-2.765157699584961,1.0906332731246948,1.674524426460266,0.4677862823009491,0.8571015000343323,0.8571015000343323,0.0,137.43702697753906,151.0,33331.6328125,0.0,1850.070556640625,1.0,283.0023193359375,285.0657958984375,291.7189636230469,293.76202392578125,293.1499938964844,293.1499938964844,283.04998779296875,33781.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822700023651123,1.0,0.0,0.0,3.812588453292847,3.812613725662232,9.699137990537563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.51220703125,0.0,1704.3499755859375,1895.4371337890625,0.0,2680.6015625,0.9404677748680116,1.0,0.0,3.0,1.0,0.0
12218760,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.9990000128746032,0.687997579574585,0.5452029705047607,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.8232536315917969,0.3365984261035919,0.320008635520935,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.8157047033309937,0.326315313577652,0.2295299172401428,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.7588462233543396,0.2626523375511169,0.2508317530155182,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.7117998003959656,0.2136593461036682,0.9718944430351256,286.06524658203125,284.95001220703125,298.83477783203125,288.7450561523437,297.98687744140625,297.43585205078125,286.06707763671875,1.0,0.5334210395812988,0.5483358502388,0.5483358502388,1.0,1.0,-2.782309532165528,1.0968279838562012,1.6854815483093262,0.4701251685619354,0.8652669787406921,0.8652669787406921,0.0,138.72080993652344,154.0,33559.625,0.0,1882.751953125,1.0,283.04302978515625,285.1180114746094,291.7497863769531,293.864013671875,293.1499938964844,293.1499938964844,283.1499938964844,33514.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244855403900146,1.0,0.0,0.0,3.860697269439697,3.860722780227661,9.945457577487105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.3388671875,0.0,1760.7823486328125,1895.4371337890625,0.0,2697.174072265625,0.9490951895713806,1.0,0.0,3.0,1.0,0.0
12218820,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.9990000128746032,0.6932252645492554,0.5500571727752686,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8251379728317261,0.3419702053070068,0.325238823890686,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8163049817085266,0.3298110365867615,0.2321099936962127,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.7600645422935486,0.2661659121513366,0.2543038427829742,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.7125862240791321,0.216158241033554,0.9837833642959596,286.1510314941406,284.95001220703125,298.85009765625,288.73785400390625,297.9994506835937,297.4476623535156,286.1514892578125,1.0,0.5395165085792542,0.5464226007461548,0.5464226007461548,1.0,1.0,-2.815992593765259,1.1088535785675049,1.707139015197754,0.4746218621730804,0.8820061683654785,0.8820061683654785,0.0,141.53329467773438,157.0,33781.09765625,0.0,1949.3701171875,1.0,283.14776611328125,285.1957397460937,291.780029296875,293.93817138671875,293.1499938964844,293.1499938964844,283.1499938964844,32870.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326505422592163,1.0,0.0,0.0,3.9426658153533936,3.942692279815674,1.0372256156188089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.990234375,0.0,1858.5123291015625,1895.4371337890625,0.0,2773.133544921875,0.9658790230751038,1.0,0.0,3.0,1.0,0.0
12218880,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.9990000128746032,0.6932252645492554,0.5500571727752686,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8251379728317261,0.3419702053070068,0.325238823890686,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8163049817085266,0.3298110365867615,0.2321099936962127,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.7600645422935486,0.2661659121513366,0.2543038427829742,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.7125862240791321,0.216158241033554,0.9837833642959596,286.1510314941406,284.95001220703125,298.85009765625,288.73785400390625,297.9994506835937,297.4476623535156,286.1514892578125,1.0,0.5395165085792542,0.5464226007461548,0.5464226007461548,1.0,1.0,-2.815992593765259,1.1088535785675049,1.707139015197754,0.4746218621730804,0.8820061683654785,0.8820061683654785,0.0,141.53329467773438,157.0,33781.09765625,0.0,1949.3701171875,1.0,283.14776611328125,285.1957397460937,291.780029296875,293.93817138671875,293.1499938964844,293.1499938964844,283.1499938964844,32870.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326505422592163,1.0,0.0,0.0,3.9426658153533936,3.942692279815674,1.0372256156188089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.990234375,0.0,1858.5123291015625,1895.4371337890625,0.0,2773.133544921875,0.9658790230751038,1.0,0.0,3.0,1.0,0.0
12218940,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.9990000128746032,0.6967929005622864,0.5562758445739746,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8259485960006714,0.3467459976673126,0.3299566209316253,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157557845115662,0.3326099514961242,0.2342376261949539,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.7602072954177856,0.2691486477851867,0.2573257386684418,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.7122951149940491,0.218149334192276,0.9936902523040771,286.1546936035156,284.95001220703125,298.8598022460937,288.7264709472656,298.0025939941406,297.44775390625,286.154541015625,1.0,0.5455150008201599,0.5445093512535095,0.5445093512535095,1.0,1.0,-2.847235679626465,1.119725227355957,1.7275104522705078,0.4785299599170685,0.898120641708374,0.898120641708374,0.0,144.73399353027344,160.0,34164.5,0.0,2015.3089599609373,1.0,283.14996337890625,285.188232421875,291.7840881347656,293.98980712890625,293.1499938964844,293.1499938964844,283.1499938964844,32144.431640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449156284332275,1.0,0.0,0.0,4.008453845977783,4.008480548858643,1.0721289527282352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.75439453125,0.0,1938.048828125,1895.4371337890625,0.0,2887.6748046875,0.9798246622085572,1.0,0.0,3.0,1.0,0.0
12219000,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.9990000128746032,0.6967929005622864,0.5562758445739746,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8259485960006714,0.3467459976673126,0.3299566209316253,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157557845115662,0.3326099514961242,0.2342376261949539,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.7602072954177856,0.2691486477851867,0.2573257386684418,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.7122951149940491,0.218149334192276,0.9936902523040771,286.1546936035156,284.95001220703125,298.8598022460937,288.7264709472656,298.0025939941406,297.44775390625,286.154541015625,1.0,0.5455150008201599,0.5445093512535095,0.5445093512535095,1.0,1.0,-2.847235679626465,1.119725227355957,1.7275104522705078,0.4785299599170685,0.898120641708374,0.898120641708374,0.0,144.73399353027344,160.0,34164.5,0.0,2015.3089599609373,1.0,283.14996337890625,285.188232421875,291.7840881347656,293.98980712890625,293.1499938964844,293.1499938964844,283.1499938964844,32144.431640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449156284332275,1.0,0.0,0.0,4.008453845977783,4.008480548858643,1.0721289527282352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.75439453125,0.0,1938.048828125,1895.4371337890625,0.0,2887.6748046875,0.9798246622085572,1.0,0.0,3.0,1.0,0.0
12219060,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552429199219,0.9990000128746032,0.699098527431488,0.563454806804657,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8259604573249817,0.3511067628860473,0.3342302739620209,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8143620491027832,0.3349449336528778,0.235993281006813,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.7595201730728149,0.271730363368988,0.2599308490753174,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.7111048698425293,0.2197070121765136,1.0015308856964111,286.1552734375,284.95001220703125,298.8644104003906,288.7113647460937,297.9989013671875,297.4401550292969,286.1551513671875,1.0,0.5512837767601013,0.5424427390098572,0.5424427390098572,1.0,1.0,-2.8756682872772217,1.1290712356567385,1.7465969324111938,0.4815362989902496,0.9142082929611206,0.9142082929611206,0.0,148.18475341796875,163.0,34492.4921875,0.0,2079.085693359375,1.0,283.1499938964844,285.18017578125,291.75701904296875,293.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,31366.705078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854185938835144,1.0,0.0,0.0,4.0626983642578125,4.062726020812988,1.1013427183570457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.5947265625,0.0,2004.0277099609373,1895.4371337890625,0.0,2974.49169921875,0.9971634149551392,1.0,0.0,3.0,1.0,0.0
12219120,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552429199219,0.9990000128746032,0.699098527431488,0.563454806804657,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8259604573249817,0.3511067628860473,0.3342302739620209,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8143620491027832,0.3349449336528778,0.235993281006813,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.7595201730728149,0.271730363368988,0.2599308490753174,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.7111048698425293,0.2197070121765136,1.0015308856964111,286.1552734375,284.95001220703125,298.8644104003906,288.7113647460937,297.9989013671875,297.4401550292969,286.1551513671875,1.0,0.5512837767601013,0.5424427390098572,0.5424427390098572,1.0,1.0,-2.8756682872772217,1.1290712356567385,1.7465969324111938,0.4815362989902496,0.9142082929611206,0.9142082929611206,0.0,148.18475341796875,163.0,34492.4921875,0.0,2079.085693359375,1.0,283.1499938964844,285.18017578125,291.75701904296875,293.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,31366.705078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854185938835144,1.0,0.0,0.0,4.0626983642578125,4.062726020812988,1.1013427183570457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.5947265625,0.0,2004.0277099609373,1895.4371337890625,0.0,2974.49169921875,0.9971634149551392,1.0,0.0,3.0,1.0,0.0
12219180,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15704345703125,0.9990000128746032,0.7005649209022522,0.5709685683250427,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.8256292939186096,0.3552320897579193,0.338250458240509,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.8126082420349121,0.337024062871933,0.2375440448522567,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.7584570050239563,0.2740639448165893,0.2622749805450439,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.7094343304634094,0.2209723591804504,1.0079379081726074,286.1569519042969,284.95001220703125,298.8643798828125,288.6928405761719,297.99102783203125,297.4288330078125,286.1576843261719,1.0,0.5567931532859802,0.5403761267662048,0.5403761267662048,1.0,1.0,-2.9019157886505127,1.1373742818832395,1.764541506767273,0.4839831888675689,0.9302662014961244,0.9302662014961244,0.0,151.70664978027344,151.0,34756.88671875,0.0,2140.636474609375,1.0,283.1499938964844,285.1766967773437,291.7250366210937,293.9730834960937,293.1499938964844,293.1499938964844,283.1499938964844,30423.982421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606518507003784,1.0,0.0,0.0,4.0972089767456055,4.097236633300781,1.1201327652088366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.46337890625,0.0,2043.1199951171875,1895.4371337890625,0.0,3035.118408203125,1.0,1.0,0.0,3.0,1.0,0.0
12219240,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15704345703125,0.9990000128746032,0.7005649209022522,0.5709685683250427,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.8256292939186096,0.3552320897579193,0.338250458240509,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.8126082420349121,0.337024062871933,0.2375440448522567,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.7584570050239563,0.2740639448165893,0.2622749805450439,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.7094343304634094,0.2209723591804504,1.0079379081726074,286.1569519042969,284.95001220703125,298.8643798828125,288.6928405761719,297.99102783203125,297.4288330078125,286.1576843261719,1.0,0.5567931532859802,0.5403761267662048,0.5403761267662048,1.0,1.0,-2.9019157886505127,1.1373742818832395,1.764541506767273,0.4839831888675689,0.9302662014961244,0.9302662014961244,0.0,151.70664978027344,151.0,34756.88671875,0.0,2140.636474609375,1.0,283.1499938964844,285.1766967773437,291.7250366210937,293.9730834960937,293.1499938964844,293.1499938964844,283.1499938964844,30423.982421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606518507003784,1.0,0.0,0.0,4.0972089767456055,4.097236633300781,1.1201327652088366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.46337890625,0.0,2043.1199951171875,1895.4371337890625,0.0,3035.118408203125,1.0,1.0,0.0,3.0,1.0,0.0
12219300,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.9990000128746032,0.7014068365097046,0.5702265501022339,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.8274056315422058,0.3572554588317871,0.3401561379432678,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.8137167692184448,0.3380227386951446,0.2382403016090393,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.7597829103469849,0.2751782536506653,0.2633317112922668,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614990234375,0.7103762626647949,0.2215394079685211,1.010520339012146,286.1615600585937,284.95001220703125,298.86279296875,288.6824035644531,297.9859924316406,297.4225769042969,286.1617431640625,1.0,0.5573112964630127,0.5393428206443787,0.5393428206443787,1.0,1.0,-2.9085466861724854,1.138659954071045,1.7698866128921509,0.4839885532855987,0.93839293718338,0.93839293718338,0.0,151.71795654296875,151.0,34821.0546875,0.0,2151.9765625,1.0,283.1499938964844,285.1796264648437,291.708984375,293.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,29785.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630166053771973,1.0,0.0,0.0,4.100174903869629,4.100202083587647,1.1217549626962864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.85498046875,0.0,2041.821044921875,1895.4371337890625,0.0,3057.2998046875,1.0,1.0,0.0,3.0,1.0,0.0
12219360,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.9990000128746032,0.7028821706771851,0.5665528178215027,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.830461859703064,0.3592575490474701,0.3419998586177826,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.8161086440086365,0.3389976620674133,0.2388897091150283,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.762345016002655,0.2762655913829803,0.264319509267807,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.7124648690223694,0.2220825403928756,1.0127692222595217,286.1623840332031,284.95001220703125,298.8602294921875,288.6712951660156,297.9828796386719,297.4201965332031,286.1623840332031,1.0,0.5568021535873413,0.5383380055427551,0.5383380055427551,1.0,1.0,-2.9110262393951416,1.1381911039352417,1.7728350162506104,0.483043223619461,0.9464845657348632,0.9464845657348632,0.0,150.57791137695312,154.0,34843.41796875,0.0,2150.55224609375,1.0,283.1499938964844,285.1797790527344,291.6927795410156,293.94891357421875,293.1499938964844,293.1499938964844,283.04998779296875,29186.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649097084999084,1.0,0.0,0.0,4.102971076965332,4.102998733520508,1.1232856422793702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.947265625,0.0,2040.6270751953125,1895.4371337890625,0.0,3075.05859375,1.0,1.0,0.0,3.0,1.0,0.0
12219420,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.9990000128746032,0.7059230208396912,0.5653183460235596,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.8337193727493286,0.3629790246486664,0.3455741107463836,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.8179639577865601,0.3406256735324859,0.2400852143764495,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.7646940350532532,0.2781955301761627,0.266201376914978,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7139661908149719,0.2229749113321304,1.0169941186904907,286.089599609375,284.95001220703125,298.8525085449219,288.6471252441406,297.9754943847656,297.4151611328125,286.0893859863281,1.0,0.5585495829582214,0.5363282561302185,0.5363282561302185,1.0,1.0,-2.9226016998291016,1.140117883682251,1.7824838161468506,0.4822389781475067,0.9610705971717834,0.9610705971717834,0.0,150.59886169433594,157.0,35176.83203125,0.0,2170.505859375,1.0,283.0516967773437,285.0992126464844,291.6771240234375,293.9649353027344,293.1499938964844,293.1499938964844,282.75,28186.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723406791687012,1.0,0.0,0.0,4.107629776000977,4.107656955718994,1.1258379117862205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.59375,0.0,2038.6077880859373,1895.4371337890625,0.0,3144.766357421875,1.0,1.0,0.0,3.0,1.0,0.0
12219480,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.9990000128746032,0.7059230208396912,0.5653183460235596,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.8337193727493286,0.3629790246486664,0.3455741107463836,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.8179639577865601,0.3406256735324859,0.2400852143764495,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.7646940350532532,0.2781955301761627,0.266201376914978,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7139661908149719,0.2229749113321304,1.0169941186904907,286.089599609375,284.95001220703125,298.8525085449219,288.6471252441406,297.9754943847656,297.4151611328125,286.0893859863281,1.0,0.5585495829582214,0.5363282561302185,0.5363282561302185,1.0,1.0,-2.9226016998291016,1.140117883682251,1.7824838161468506,0.4822389781475067,0.9610705971717834,0.9610705971717834,0.0,150.59886169433594,157.0,35176.83203125,0.0,2170.505859375,1.0,283.0516967773437,285.0992126464844,291.6771240234375,293.9649353027344,293.1499938964844,293.1499938964844,282.75,28186.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723406791687012,1.0,0.0,0.0,4.107629776000977,4.107656955718994,1.1258379117862205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.59375,0.0,2038.6077880859373,1895.4371337890625,0.0,3144.766357421875,1.0,1.0,0.0,3.0,1.0,0.0
12219540,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9990000128746032,0.7064152359962463,0.5682239532470703,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.8346124887466431,0.3658367395401001,0.34854456782341,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.817388653755188,0.3413035869598388,0.2407821267843246,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.7646973133087158,0.2793873250484466,0.2675730288028717,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.7132641673088074,0.2232244163751602,1.0191833972930908,285.8609313964844,284.95001220703125,298.8416748046875,288.62066650390625,297.9559020996094,297.3922119140625,285.8595275878906,1.0,0.5610243678092957,0.5343185067176819,0.5343185067176819,1.0,1.0,-2.9347851276397705,1.142232894897461,1.79255211353302,0.4816513061523437,0.9713341593742372,0.9713341593742372,0.0,152.0438995361328,160.0,35966.94921875,0.0,2198.763671875,1.0,282.7549743652344,284.8490600585937,291.6788330078125,294.0453491210937,293.1499938964844,293.1499938964844,282.45001220703125,27525.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882036805152893,1.0,0.0,0.0,4.110700130462647,4.110727310180664,1.1275216138528776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.4521484375,0.0,2037.2562255859373,1895.4371337890625,0.0,3293.404541015625,1.0,1.0,0.0,3.0,1.0,0.0
12219600,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9990000128746032,0.7064152359962463,0.5682239532470703,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.8346124887466431,0.3658367395401001,0.34854456782341,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.817388653755188,0.3413035869598388,0.2407821267843246,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.7646973133087158,0.2793873250484466,0.2675730288028717,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.7132641673088074,0.2232244163751602,1.0191833972930908,285.8609313964844,284.95001220703125,298.8416748046875,288.62066650390625,297.9559020996094,297.3922119140625,285.8595275878906,1.0,0.5610243678092957,0.5343185067176819,0.5343185067176819,1.0,1.0,-2.9347851276397705,1.142232894897461,1.79255211353302,0.4816513061523437,0.9713341593742372,0.9713341593742372,0.0,152.0438995361328,160.0,35966.94921875,0.0,2198.763671875,1.0,282.7549743652344,284.8490600585937,291.6788330078125,294.0453491210937,293.1499938964844,293.1499938964844,282.45001220703125,27525.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882036805152893,1.0,0.0,0.0,4.110700130462647,4.110727310180664,1.1275216138528776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.4521484375,0.0,2037.2562255859373,1895.4371337890625,0.0,3293.404541015625,1.0,1.0,0.0,3.0,1.0,0.0
12219660,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228332519531,0.9990000128746032,0.7041680812835693,0.5742476582527161,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.8334984183311462,0.3679075837135315,0.3507342338562011,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.8147329688072205,0.3411433398723602,0.2408560812473297,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7626734375953674,0.2798710465431213,0.2682584226131439,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.7105487585067749,0.2228034734725952,1.0183697938919067,285.6230773925781,284.95001220703125,298.8282165527344,288.59234619140625,297.9266967773437,297.3548889160156,285.6215515136719,1.0,0.5637603998184204,0.5326313972473145,0.5326313972473145,1.0,1.0,-2.9445953369140625,1.1437684297561646,1.800826907157898,0.4810218214988708,0.978341579437256,0.978341579437256,0.0,154.4635772705078,148.0,36712.57421875,0.0,2227.97900390625,1.0,282.4550170898437,284.5915832519531,291.6435852050781,294.06353759765625,293.1499938964844,293.1499938964844,282.1499938964844,27098.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019986391067504,1.0,0.0,0.0,4.112679481506348,4.112706661224365,1.12860777790047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.73779296875,0.0,2036.376220703125,1895.4371337890625,0.0,3422.20751953125,1.0,1.0,0.0,3.0,1.0,0.0
12219720,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228332519531,0.9990000128746032,0.7041680812835693,0.5742476582527161,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.8334984183311462,0.3679075837135315,0.3507342338562011,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.8147329688072205,0.3411433398723602,0.2408560812473297,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7626734375953674,0.2798710465431213,0.2682584226131439,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.7105487585067749,0.2228034734725952,1.0183697938919067,285.6230773925781,284.95001220703125,298.8282165527344,288.59234619140625,297.9266967773437,297.3548889160156,285.6215515136719,1.0,0.5637603998184204,0.5326313972473145,0.5326313972473145,1.0,1.0,-2.9445953369140625,1.1437684297561646,1.800826907157898,0.4810218214988708,0.978341579437256,0.978341579437256,0.0,154.4635772705078,148.0,36712.57421875,0.0,2227.97900390625,1.0,282.4550170898437,284.5915832519531,291.6435852050781,294.06353759765625,293.1499938964844,293.1499938964844,282.1499938964844,27098.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019986391067504,1.0,0.0,0.0,4.112679481506348,4.112706661224365,1.12860777790047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.73779296875,0.0,2036.376220703125,1895.4371337890625,0.0,3422.20751953125,1.0,1.0,0.0,3.0,1.0,0.0
12219780,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9990000128746032,0.7011651992797852,0.5701001286506653,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.8365389704704285,0.3695174753665924,0.3522842228412628,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.8161744475364685,0.3405161798000335,0.2404464483261108,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7645766139030457,0.279909074306488,0.2683290839195251,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.7114169001579285,0.2219374626874923,1.0146564245224,285.4014892578125,284.95001220703125,298.8127136230469,288.5625,297.89727783203125,297.3191223144531,285.3995666503906,1.0,0.5612618327140808,0.530944287776947,0.530944287776947,1.0,1.0,-2.9366323947906494,1.1376270055770874,1.799005389213562,0.4769599139690399,0.9825319051742554,0.9825319051742554,0.0,152.76336669921875,136.0,37490.83203125,0.0,2205.574462890625,1.0,282.1551513671875,284.3368225097656,291.603759765625,294.07177734375,293.1499938964844,293.1499938964844,281.8500061035156,26847.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134021401405334,1.0,0.0,0.0,4.11384391784668,4.113871097564697,1.1292469253021409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.22509765625,0.0,2035.85546875,1895.4371337890625,0.0,3528.14990234375,1.0,1.0,0.0,3.0,1.0,0.0
12219840,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9990000128746032,0.7011651992797852,0.5701001286506653,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.8365389704704285,0.3695174753665924,0.3522842228412628,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.8161744475364685,0.3405161798000335,0.2404464483261108,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7645766139030457,0.279909074306488,0.2683290839195251,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.7114169001579285,0.2219374626874923,1.0146564245224,285.4014892578125,284.95001220703125,298.8127136230469,288.5625,297.89727783203125,297.3191223144531,285.3995666503906,1.0,0.5612618327140808,0.530944287776947,0.530944287776947,1.0,1.0,-2.9366323947906494,1.1376270055770874,1.799005389213562,0.4769599139690399,0.9825319051742554,0.9825319051742554,0.0,152.76336669921875,136.0,37490.83203125,0.0,2205.574462890625,1.0,282.1551513671875,284.3368225097656,291.603759765625,294.07177734375,293.1499938964844,293.1499938964844,281.8500061035156,26847.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134021401405334,1.0,0.0,0.0,4.11384391784668,4.113871097564697,1.1292469253021409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.22509765625,0.0,2035.85546875,1895.4371337890625,0.0,3528.14990234375,1.0,1.0,0.0,3.0,1.0,0.0
12219900,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.9990000128746032,0.7002963423728943,0.5647004842758179,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8395348191261292,0.3702403008937835,0.3529447913169861,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8183274269104004,0.3401248455047607,0.2401609420776367,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.7669224143028259,0.279844731092453,0.2682418525218963,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.7131133675575256,0.2214314043521881,1.0122178792953491,285.2403259277344,284.95001220703125,298.8043212890625,288.547119140625,297.885009765625,297.3058776855469,285.22979736328125,1.0,0.5586821436882019,0.5301007628440857,0.5301007628440857,1.0,1.0,-2.9275639057159424,1.1323797702789309,1.7951842546463013,0.4738075733184814,0.9829183220863342,0.9829183220863342,0.0,150.6007080078125,136.0,38282.05078125,0.0,2179.07470703125,1.0,281.8902587890625,284.1368408203125,291.6138610839844,294.1864624023437,293.1499938964844,293.1499938964844,281.8500061035156,26788.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213473796844482,1.0,0.0,0.0,4.114113807678223,4.11414098739624,1.129395059251692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.93408203125,0.0,2035.734375,1895.4371337890625,0.0,3601.58740234375,1.0,1.0,0.0,3.0,1.0,0.0
12219960,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.9990000128746032,0.6998567581176758,0.5578245520591736,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.843172550201416,0.3708637356758117,0.3534519076347351,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.821046769618988,0.3396304249763489,0.2397578805685043,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.7698653936386108,0.2796918451786041,0.2680220901966095,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.7153028249740601,0.220852255821228,1.009259819984436,285.1773376464844,284.95001220703125,298.79559326171875,288.531494140625,297.8736267089844,297.2941589355469,285.17498779296875,1.0,0.5553814172744751,0.5294046401977539,0.5294046401977539,1.0,1.0,-2.9156105518341064,1.1261175870895386,1.7894930839538574,0.4702802896499634,0.983751118183136,0.983751118183136,0.0,147.85682678222656,139.0,38186.6484375,0.0,2144.904052734375,1.0,281.85504150390625,284.077392578125,291.5663146972656,294.0783386230469,293.1499938964844,293.1499938964844,281.54998779296875,26760.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235064387321472,1.0,0.0,0.0,4.114245891571045,4.114273071289063,1.1294674777673208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.6513671875,0.0,2035.6751708984373,1895.4371337890625,0.0,3621.48193359375,1.0,1.0,0.0,3.0,1.0,0.0
12220020,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.6992993950843811,0.552018940448761,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8467803001403809,0.3720038533210754,0.3544953167438507,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8228902220726013,0.3385250568389892,0.2389732748270034,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.77218097448349,0.2792895436286926,0.2676093280315399,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7164142727851868,0.2196223884820938,1.0035499334335327,284.9532775878906,284.95001220703125,298.7773742675781,288.4997253417969,297.85235595703125,297.2733154296875,284.9512939453125,1.0,0.5523838400840759,0.5280124545097351,0.5280124545097351,1.0,1.0,-2.9015650749206543,1.117885708808899,1.7836792469024658,0.4650083780288696,0.9819629192352296,0.9819629192352296,0.0,145.40097045898438,142.0,38924.8671875,0.0,2108.904296875,1.0,281.5550231933594,283.8199462890625,291.5299072265625,294.08453369140625,293.1499938964844,293.1499938964844,281.25,26836.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326130747795104,1.0,0.0,0.0,4.113895416259766,4.113922595977783,1.1292751196378958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.85888671875,0.0,2035.8323974609373,1895.4371337890625,0.0,3705.069580078125,1.0,1.0,0.0,3.0,1.0,0.0
