time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220080,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.6992993950843811,0.552018940448761,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8467803001403809,0.3720038533210754,0.3544953167438507,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8228902220726013,0.3385250568389892,0.2389732748270034,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.77218097448349,0.2792895436286926,0.2676093280315399,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7164142727851868,0.2196223884820938,1.0035499334335327,284.9532775878906,284.95001220703125,298.7773742675781,288.4997253417969,297.85235595703125,297.2733154296875,284.9512939453125,1.0,0.5523838400840759,0.5280124545097351,0.5280124545097351,1.0,1.0,-2.9015650749206543,1.117885708808899,1.7836792469024658,0.4650083780288696,0.9819629192352296,0.9819629192352296,0.0,145.40097045898438,142.0,38924.8671875,0.0,2108.904296875,1.0,281.5550231933594,283.8199462890625,291.5299072265625,294.08453369140625,293.1499938964844,293.1499938964844,281.25,26836.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326130747795104,1.0,0.0,0.0,4.113895416259766,4.113922595977783,1.1292751196378958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.85888671875,0.0,2035.8323974609373,1895.4371337890625,0.0,3705.069580078125,1.0,1.0,0.0,3.0,1.0,0.0
12220140,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9990000128746032,0.6971613764762878,0.5513483285903931,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8478342890739441,0.3729811012744903,0.3554432988166809,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8222574591636658,0.3372231125831604,0.2380948513746261,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7720145583152771,0.2787347137928009,0.2671134769916534,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.715319812297821,0.2182767838239669,0.9976151585578918,284.7423400878906,284.95001220703125,298.75860595703125,288.467529296875,297.8294372558594,297.25006103515625,284.7406311035156,1.0,0.5510531663894653,0.5266202688217163,0.5266202688217163,1.0,1.0,-2.8931081295013428,1.112026572227478,1.7810815572738647,0.4610035121440887,0.977466642856598,0.977466642856598,0.0,144.8577880859375,145.0,39895.5078125,0.0,2091.99609375,1.0,281.255126953125,283.57672119140625,291.50030517578125,294.1093139648437,293.1499938964844,293.1499938964844,280.95001220703125,27063.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421590566635132,1.0,0.0,0.0,4.112843036651611,4.112870216369629,1.1286973631285946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.59619140625,0.0,2036.3033447265625,1895.4371337890625,0.0,3792.058349609375,1.0,1.0,0.0,3.0,1.0,0.0
12220200,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9990000128746032,0.6971613764762878,0.5513483285903931,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8478342890739441,0.3729811012744903,0.3554432988166809,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8222574591636658,0.3372231125831604,0.2380948513746261,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7720145583152771,0.2787347137928009,0.2671134769916534,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.715319812297821,0.2182767838239669,0.9976151585578918,284.7423400878906,284.95001220703125,298.75860595703125,288.467529296875,297.8294372558594,297.25006103515625,284.7406311035156,1.0,0.5510531663894653,0.5266202688217163,0.5266202688217163,1.0,1.0,-2.8931081295013428,1.112026572227478,1.7810815572738647,0.4610035121440887,0.977466642856598,0.977466642856598,0.0,144.8577880859375,145.0,39895.5078125,0.0,2091.99609375,1.0,281.255126953125,283.57672119140625,291.50030517578125,294.1093139648437,293.1499938964844,293.1499938964844,280.95001220703125,27063.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421590566635132,1.0,0.0,0.0,4.112843036651611,4.112870216369629,1.1286973631285946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.59619140625,0.0,2036.3033447265625,1895.4371337890625,0.0,3792.058349609375,1.0,1.0,0.0,3.0,1.0,0.0
12220260,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.9990000128746032,0.6930519938468933,0.553950309753418,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.8472015857696533,0.373804360628128,0.3562892079353332,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8200042843818665,0.3357546925544739,0.2371285557746887,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.7702202200889587,0.2780382931232452,0.2665257751941681,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356750488281,0.7127375602722168,0.2168147414922714,0.99137681722641,284.53485107421875,284.95001220703125,298.73974609375,288.435302734375,297.80670166015625,297.2265625,284.5332336425781,1.0,0.5508490204811096,0.5256013870239258,0.5256013870239258,1.0,1.0,-2.887883424758911,1.1081253290176392,1.7797579765319824,0.4582597017288208,0.9702290892601012,0.9702290892601012,0.0,145.51144409179688,148.0,40905.96875,0.0,2086.466552734375,1.0,280.9550170898437,283.336181640625,291.4728088378906,294.1426696777344,293.1499938964844,293.1499938964844,280.6499938964844,27457.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527361392974854,1.0,0.0,0.0,4.111019134521484,4.111046314239502,1.1276965778961312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.36572265625,0.0,2037.1148681640625,1895.4371337890625,0.0,3887.577880859375,1.0,1.0,0.0,3.0,1.0,0.0
12220320,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.9990000128746032,0.6930519938468933,0.553950309753418,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.8472015857696533,0.373804360628128,0.3562892079353332,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8200042843818665,0.3357546925544739,0.2371285557746887,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.7702202200889587,0.2780382931232452,0.2665257751941681,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356750488281,0.7127375602722168,0.2168147414922714,0.99137681722641,284.53485107421875,284.95001220703125,298.73974609375,288.435302734375,297.80670166015625,297.2265625,284.5332336425781,1.0,0.5508490204811096,0.5256013870239258,0.5256013870239258,1.0,1.0,-2.887883424758911,1.1081253290176392,1.7797579765319824,0.4582597017288208,0.9702290892601012,0.9702290892601012,0.0,145.51144409179688,148.0,40905.96875,0.0,2086.466552734375,1.0,280.9550170898437,283.336181640625,291.4728088378906,294.1426696777344,293.1499938964844,293.1499938964844,280.6499938964844,27457.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527361392974854,1.0,0.0,0.0,4.111019134521484,4.111046314239502,1.1276965778961312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.36572265625,0.0,2037.1148681640625,1895.4371337890625,0.0,3887.577880859375,1.0,1.0,0.0,3.0,1.0,0.0
12220380,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32891845703125,0.9990000128746032,0.6869933009147644,0.5588532090187073,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.8453683257102966,0.3744619488716125,0.3570126891136169,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293762207031,0.8165797591209412,0.3341249227523803,0.2360719293355941,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.7672771215438843,0.2771956324577331,0.265831857919693,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.7089583873748779,0.215198665857315,0.9846428036689758,284.32916259765625,284.95001220703125,298.7213134765625,288.40338134765625,297.7861633300781,297.2062683105469,284.3276062011719,1.0,0.5513708591461182,0.5245824456214905,0.5245824456214905,1.0,1.0,-2.884446620941162,1.1050000190734863,1.7794464826583862,0.4559133350849151,0.960262656211853,0.960262656211853,0.0,146.99903869628906,136.0,41931.7421875,0.0,2088.04248046875,1.0,280.655029296875,283.097412109375,291.4437561035156,294.17645263671875,293.1499938964844,293.1499938964844,280.3500061035156,28042.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638746976852416,1.0,0.0,0.0,4.108302593231201,4.108329772949219,1.1262067118877894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.03076171875,0.0,2038.31298828125,1895.4371337890625,0.0,3987.049072265625,1.0,1.0,0.0,3.0,1.0,0.0
12220440,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32891845703125,0.9990000128746032,0.6869933009147644,0.5588532090187073,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.8453683257102966,0.3744619488716125,0.3570126891136169,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293762207031,0.8165797591209412,0.3341249227523803,0.2360719293355941,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.7672771215438843,0.2771956324577331,0.265831857919693,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.7089583873748779,0.215198665857315,0.9846428036689758,284.32916259765625,284.95001220703125,298.7213134765625,288.40338134765625,297.7861633300781,297.2062683105469,284.3276062011719,1.0,0.5513708591461182,0.5245824456214905,0.5245824456214905,1.0,1.0,-2.884446620941162,1.1050000190734863,1.7794464826583862,0.4559133350849151,0.960262656211853,0.960262656211853,0.0,146.99903869628906,136.0,41931.7421875,0.0,2088.04248046875,1.0,280.655029296875,283.097412109375,291.4437561035156,294.17645263671875,293.1499938964844,293.1499938964844,280.3500061035156,28042.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638746976852416,1.0,0.0,0.0,4.108302593231201,4.108329772949219,1.1262067118877894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.03076171875,0.0,2038.31298828125,1895.4371337890625,0.0,3987.049072265625,1.0,1.0,0.0,3.0,1.0,0.0
12220500,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9990000128746032,0.6836385130882263,0.5573750138282776,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758728027344,0.8462961912155151,0.3747276663780212,0.3572948575019836,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766052246094,0.8166261315345764,0.3332553505897522,0.2354896515607834,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1780090332031,0.7675432562828064,0.2767179310321808,0.2654038071632385,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18048095703125,0.708649218082428,0.2143189162015915,0.9808098077774048,284.1751708984375,284.95001220703125,298.71240234375,288.3876647949219,297.7771301269531,297.1981506347656,284.16473388671875,1.0,0.5496616959571838,0.5240730047225952,0.5240730047225952,1.0,1.0,-2.8772075176239014,1.101057052612305,1.7761505842208862,0.4537960290908813,0.9536212086677552,0.9536212086677552,0.0,146.24615478515625,136.0,42857.84765625,0.0,2072.245361328125,1.0,280.390380859375,282.90679931640625,291.45562744140625,294.30279541015625,293.1499938964844,293.1499938964844,280.3500061035156,28427.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720688462257384,1.0,0.0,0.0,4.106513023376465,4.106540203094482,1.1252257081650896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.28564453125,0.0,2039.0953369140625,1895.4371337890625,0.0,4059.408935546875,1.0,1.0,0.0,3.0,1.0,0.0
12220560,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1128845214844,0.9990000128746032,0.6806697845458984,0.5535034537315369,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.8482773900032043,0.3748980760574341,0.357414573431015,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1135559082031,0.8176574110984802,0.3322930634021759,0.2347885221242904,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138610839844,0.7687897682189941,0.2761620879173279,0.2648403644561767,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1143798828125,0.7092472314834595,0.2133625745773315,0.9763618111610411,284.1132507324219,284.95001220703125,298.70379638671875,288.37213134765625,297.76824951171875,297.1903076171875,284.11083984375,1.0,0.5470352172851562,0.5234895944595337,0.5234895944595337,1.0,1.0,-2.865839958190918,1.0952534675598145,1.7705864906311035,0.4506238400936126,0.9473719596862792,0.9473719596862792,0.0,144.54689025878906,124.0,42773.71484375,0.0,2045.069091796875,1.0,280.3551330566406,282.8498840332031,291.4117126464844,294.2016296386719,293.1499938964844,293.1499938964844,280.04998779296875,28868.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748681783676147,1.0,0.0,0.0,4.104454517364502,4.10448169708252,1.1240979347348912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3876953125,0.0,2039.98828125,1895.4371337890625,0.0,4083.95751953125,1.0,1.0,0.0,3.0,1.0,0.0
12220620,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.9990000128746032,0.6765633821487427,0.5403477549552917,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829040527344,0.8549644351005554,0.3751029968261719,0.3574972152709961,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88311767578125,0.8221908807754517,0.3302496373653412,0.2332837879657745,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88348388671875,0.773788332939148,0.2749420404434204,0.2635691165924072,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.7126896381378174,0.2113823741674423,0.966837763786316,283.8827514648437,284.95001220703125,298.687744140625,288.3419494628906,297.751220703125,297.175537109375,283.8797607421875,1.0,0.5395587682723999,0.5223226547241211,0.5223226547241211,1.0,1.0,-2.835355520248413,1.080336570739746,1.755018949508667,0.4426597654819488,0.9313040375709534,0.9313040375709534,0.0,139.14642333984375,127.0,43461.5546875,0.0,1969.070068359375,1.0,280.0552062988281,282.5940246582031,291.3752746582031,294.2114562988281,293.1499938964844,293.1499938964844,279.75,30019.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845238924026488,1.0,0.0,0.0,4.099077224731445,4.099104881286621,1.1211544688194408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4541015625,0.0,2042.2860107421875,1895.4371337890625,0.0,4167.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
12220680,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.9990000128746032,0.6765633821487427,0.5403477549552917,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829040527344,0.8549644351005554,0.3751029968261719,0.3574972152709961,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88311767578125,0.8221908807754517,0.3302496373653412,0.2332837879657745,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88348388671875,0.773788332939148,0.2749420404434204,0.2635691165924072,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.7126896381378174,0.2113823741674423,0.966837763786316,283.8827514648437,284.95001220703125,298.687744140625,288.3419494628906,297.751220703125,297.175537109375,283.8797607421875,1.0,0.5395587682723999,0.5223226547241211,0.5223226547241211,1.0,1.0,-2.835355520248413,1.080336570739746,1.755018949508667,0.4426597654819488,0.9313040375709534,0.9313040375709534,0.0,139.14642333984375,127.0,43461.5546875,0.0,1969.070068359375,1.0,280.0552062988281,282.5940246582031,291.3752746582031,294.2114562988281,293.1499938964844,293.1499938964844,279.75,30019.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845238924026488,1.0,0.0,0.0,4.099077224731445,4.099104881286621,1.1211544688194408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4541015625,0.0,2042.2860107421875,1895.4371337890625,0.0,4167.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
12220740,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6502685546875,0.9990000128746032,0.6733427047729492,0.5339208841323853,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507568359375,0.8583096861839294,0.3751379251480102,0.3574883937835693,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65093994140625,0.8235320448875427,0.3280413150787353,0.2317176014184951,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512451171875,0.7756057381629944,0.2735898792743683,0.2622448801994324,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65185546875,0.713219165802002,0.2093678414821624,0.957473874092102,283.6506042480469,284.95001220703125,298.6736145019531,288.3132019042969,297.7346496582031,297.15997314453125,283.6481018066406,1.0,0.5351687073707581,0.5211557745933533,0.5211557745933533,1.0,1.0,-2.812872648239136,1.068875074386597,1.7439974546432495,0.4360556602478027,0.9121098518371582,0.9121098518371582,0.0,136.2578887939453,130.0,44256.171875,0.0,1919.23193359375,1.0,279.75518798828125,282.34442138671875,291.34197998046875,294.224365234375,293.1499938964844,293.1499938964844,279.45001220703125,31592.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931121468544006,1.0,0.0,0.0,4.0916900634765625,4.091717720031738,1.117117108151433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.14599609375,0.0,2045.359619140625,1895.4371337890625,0.0,4241.61572265625,1.0,1.0,0.0,3.0,1.0,0.0
12220800,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6502685546875,0.9990000128746032,0.6733427047729492,0.5339208841323853,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507568359375,0.8583096861839294,0.3751379251480102,0.3574883937835693,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65093994140625,0.8235320448875427,0.3280413150787353,0.2317176014184951,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512451171875,0.7756057381629944,0.2735898792743683,0.2622448801994324,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65185546875,0.713219165802002,0.2093678414821624,0.957473874092102,283.6506042480469,284.95001220703125,298.6736145019531,288.3132019042969,297.7346496582031,297.15997314453125,283.6481018066406,1.0,0.5351687073707581,0.5211557745933533,0.5211557745933533,1.0,1.0,-2.812872648239136,1.068875074386597,1.7439974546432495,0.4360556602478027,0.9121098518371582,0.9121098518371582,0.0,136.2578887939453,130.0,44256.171875,0.0,1919.23193359375,1.0,279.75518798828125,282.34442138671875,291.34197998046875,294.224365234375,293.1499938964844,293.1499938964844,279.45001220703125,31592.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931121468544006,1.0,0.0,0.0,4.0916900634765625,4.091717720031738,1.117117108151433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.14599609375,0.0,2045.359619140625,1895.4371337890625,0.0,4241.61572265625,1.0,1.0,0.0,3.0,1.0,0.0
12220860,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.42401123046875,0.9990000128746032,0.6684386730194092,0.5329320430755615,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4244689941406,0.8587692379951477,0.3750264644622803,0.3574082851409912,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4246520996094,0.8222109079360962,0.3256905078887939,0.2301001846790313,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4249572753906,0.7747160792350769,0.2721153199672699,0.2608740329742431,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.425537109375,0.7113286256790161,0.2072720229625702,0.9481571316719056,283.4243469238281,284.95001220703125,298.66192626953125,288.28619384765625,297.71954345703125,297.144287109375,283.4219970703125,1.0,0.5326247811317444,0.5206138491630554,0.5206138491630554,1.0,1.0,-2.7967936992645264,1.0611151456832886,1.7356786727905271,0.4318605661392212,0.8899460434913635,0.8899460434913635,0.0,135.3518524169922,133.0,45091.3125,0.0,1889.54833984375,1.0,279.45526123046875,282.0995178222656,291.3177490234375,294.2481994628906,293.1499938964844,293.1499938964844,279.75,33708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.08167028427124,4.081697940826416,1.111652522922668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.02392578125,0.0,2049.373779296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12220920,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.42401123046875,0.9990000128746032,0.6684386730194092,0.5329320430755615,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4244689941406,0.8587692379951477,0.3750264644622803,0.3574082851409912,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4246520996094,0.8222109079360962,0.3256905078887939,0.2301001846790313,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4249572753906,0.7747160792350769,0.2721153199672699,0.2608740329742431,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.425537109375,0.7113286256790161,0.2072720229625702,0.9481571316719056,283.4243469238281,284.95001220703125,298.66192626953125,288.28619384765625,297.71954345703125,297.144287109375,283.4219970703125,1.0,0.5326247811317444,0.5206138491630554,0.5206138491630554,1.0,1.0,-2.7967936992645264,1.0611151456832886,1.7356786727905271,0.4318605661392212,0.8899460434913635,0.8899460434913635,0.0,135.3518524169922,133.0,45091.3125,0.0,1889.54833984375,1.0,279.45526123046875,282.0995178222656,291.3177490234375,294.2481994628906,293.1499938964844,293.1499938964844,279.75,33708.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.08167028427124,4.081697940826416,1.111652522922668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.02392578125,0.0,2049.373779296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12220980,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990295410156,0.9990000128746032,0.6648381352424622,0.5337715148925781,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5987854003906,0.8588578701019287,0.3761879205703735,0.3580837845802307,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.59869384765625,0.8206548690795898,0.3246738612651825,0.2290698736906051,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5985412597656,0.7734975814819336,0.2716054022312164,0.2600721716880798,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5982360839844,0.7090922594070435,0.2059462517499923,0.9409626126289368,283.5988464355469,284.95001220703125,298.6531982421875,288.2613220214844,297.7137756347656,297.14141845703125,283.5998840332031,1.0,0.5315135717391968,0.5200718641281128,0.5200718641281128,1.0,1.0,-2.7877538204193115,1.0563960075378418,1.7313576936721802,0.4290661513805389,0.8733277320861816,0.8733277320861816,0.0,135.2814178466797,136.0,43683.890625,0.0,1875.084716796875,1.0,279.7449035644531,282.3061828613281,291.2023010253906,293.9737854003906,293.1499938964844,293.1499938964844,280.04998779296875,35623.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984364926815033,1.0,0.0,0.0,4.072526931762695,4.072555065155029,1.106677700590808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.0087890625,0.0,2052.879638671875,1895.4371337890625,0.0,4166.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
12221040,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990295410156,0.9990000128746032,0.6648381352424622,0.5337715148925781,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5987854003906,0.8588578701019287,0.3761879205703735,0.3580837845802307,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.59869384765625,0.8206548690795898,0.3246738612651825,0.2290698736906051,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5985412597656,0.7734975814819336,0.2716054022312164,0.2600721716880798,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5982360839844,0.7090922594070435,0.2059462517499923,0.9409626126289368,283.5988464355469,284.95001220703125,298.6531982421875,288.2613220214844,297.7137756347656,297.14141845703125,283.5998840332031,1.0,0.5315135717391968,0.5200718641281128,0.5200718641281128,1.0,1.0,-2.7877538204193115,1.0563960075378418,1.7313576936721802,0.4290661513805389,0.8733277320861816,0.8733277320861816,0.0,135.2814178466797,136.0,43683.890625,0.0,1875.084716796875,1.0,279.7449035644531,282.3061828613281,291.2023010253906,293.9737854003906,293.1499938964844,293.1499938964844,280.04998779296875,35623.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984364926815033,1.0,0.0,0.0,4.072526931762695,4.072555065155029,1.106677700590808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.0087890625,0.0,2052.879638671875,1895.4371337890625,0.0,4166.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
12221100,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477722167969,0.9990000128746032,0.6638342142105103,0.5340932011604309,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74566650390625,0.8593672513961792,0.3772737383842468,0.3589462041854858,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.8203800916671753,0.3246946632862091,0.2289629131555557,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74334716796875,0.773360550403595,0.2717640101909637,0.2600924968719482,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7405700683594,0.7084583044052124,0.2056589722633361,0.9391167759895324,283.7461853027344,284.95001220703125,298.65008544921875,288.24981689453125,297.7145080566406,297.14483642578125,283.7567749023437,1.0,0.5314831137657166,0.5198009014129639,0.5198009014129639,1.0,1.0,-2.7868492603302,1.0555751323699951,1.731274127960205,0.4284094870090484,0.8667067885398865,0.8667067885398865,0.0,135.34828186035156,136.0,42501.0859375,0.0,1873.997314453125,1.0,280.0088195800781,282.4870300292969,291.15155029296875,293.7835388183594,293.1499938964844,293.1499938964844,280.04998779296875,36406.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724830985069276,1.0,0.0,0.0,4.062129497528076,4.06215763092041,1.1010341722794692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.7568359375,0.0,2045.2247314453125,1895.4371337890625,0.0,4063.046875,0.9981120228767396,1.0,0.0,3.0,1.0,0.0
12221160,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9990000128746032,0.6632901430130005,0.5343204736709595,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8058776855469,0.8601826429367065,0.3786312937736511,0.3601346611976623,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056945800781,0.8204300403594971,0.3249959647655487,0.2291048765182495,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8054504394531,0.7735384106636047,0.2721535265445709,0.2603802978992462,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049011230469,0.708175003528595,0.2055975943803787,0.9384446740150452,283.8059997558594,284.95001220703125,298.6479187011719,288.23895263671875,297.7171325683594,297.15093994140625,283.80810546875,1.0,0.5317827463150024,0.5193848013877869,0.5193848013877869,1.0,1.0,-2.788254737854004,1.0555157661437988,1.7327388525009155,0.4279994666576385,0.859732449054718,0.859732449054718,0.0,135.46978759765625,139.0,42382.6171875,0.0,1876.7734375,1.0,280.0445556640625,282.5466003417969,291.1661071777344,293.834716796875,293.1499938964844,293.1499938964844,280.3500061035156,36959.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661191701889038,1.0,0.0,0.0,4.041401386260986,4.04142951965332,1.089826241695846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.509765625,0.0,2021.7261962890625,1895.4371337890625,0.0,4006.94140625,0.9937341809272766,1.0,0.0,3.0,1.0,0.0
12221220,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.9990000128746032,0.662886381149292,0.5353860855102539,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.8618571162223816,0.3818129301071167,0.362984836101532,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.8206312656402588,0.3260600566864013,0.229741632938385,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02911376953125,0.774018406867981,0.2733418941497803,0.2613786458969116,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284423828125,0.7078846096992493,0.2059049904346466,0.9392172694206238,284.0298156738281,284.95001220703125,298.6466064453125,288.21942138671875,297.7257385253906,297.1664428710937,284.0325012207031,1.0,0.5332193374633789,0.5185526013374329,0.5185526013374329,1.0,1.0,-2.795847177505493,1.0573915243148804,1.7384555339813232,0.4281244575977325,0.8492469191551208,0.8492469191551208,0.0,136.08299255371094,142.0,41247.23828125,0.0,1891.5845947265625,1.0,280.3443603515625,282.8125305175781,291.1557312011719,293.7464599609375,293.1499938964844,293.1499938964844,280.6499938964844,37511.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950231909751892,1.0,0.0,0.0,3.9855124950408936,3.985540151596069,1.0598920425763936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.5556640625,0.0,1951.81298828125,1895.4371337890625,0.0,3865.051025390625,0.9815289974212646,1.0,0.0,3.0,1.0,0.0
12221280,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.9990000128746032,0.662886381149292,0.5353860855102539,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.8618571162223816,0.3818129301071167,0.362984836101532,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.8206312656402588,0.3260600566864013,0.229741632938385,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02911376953125,0.774018406867981,0.2733418941497803,0.2613786458969116,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284423828125,0.7078846096992493,0.2059049904346466,0.9392172694206238,284.0298156738281,284.95001220703125,298.6466064453125,288.21942138671875,297.7257385253906,297.1664428710937,284.0325012207031,1.0,0.5332193374633789,0.5185526013374329,0.5185526013374329,1.0,1.0,-2.795847177505493,1.0573915243148804,1.7384555339813232,0.4281244575977325,0.8492469191551208,0.8492469191551208,0.0,136.08299255371094,142.0,41247.23828125,0.0,1891.5845947265625,1.0,280.3443603515625,282.8125305175781,291.1557312011719,293.7464599609375,293.1499938964844,293.1499938964844,280.6499938964844,37511.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950231909751892,1.0,0.0,0.0,3.9855124950408936,3.985540151596069,1.0598920425763936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.5556640625,0.0,1951.81298828125,1895.4371337890625,0.0,3865.051025390625,0.9815289974212646,1.0,0.0,3.0,1.0,0.0
12221340,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.9990000128746032,0.6630759835243225,0.5372427105903625,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.260009765625,0.8635055422782898,0.3854832053184509,0.3663507103919983,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.259765625,0.8208651542663574,0.3275919258594513,0.2307484149932861,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593994140625,0.7745593190193176,0.2749527394771576,0.2628270983695984,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586669921875,0.7078211307525635,0.206656664609909,0.9422335624694824,284.2601318359375,284.95001220703125,298.6497497558594,288.2030944824219,297.73785400390625,297.1847229003906,284.2630615234375,1.0,0.5356011986732483,0.5177204012870789,0.5177204012870789,1.0,1.0,-2.8086938858032227,1.0614855289459229,1.7472084760665894,0.4293034672737121,0.8418759703636169,0.8418759703636169,0.0,137.143310546875,130.0,40181.55859375,0.0,1916.908935546875,1.0,280.6440124511719,283.0841979980469,291.1491394042969,293.6717834472656,293.1499938964844,293.1499938964844,280.95001220703125,37573.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364643096923828,1.0,0.0,0.0,3.926266670227051,3.926293611526489,1.0286149745297737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.3818359375,0.0,1875.459228515625,1895.4371337890625,0.0,3740.2470703125,0.9682794809341432,1.0,0.0,3.0,1.0,0.0
12221400,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.9990000128746032,0.6630759835243225,0.5372427105903625,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.260009765625,0.8635055422782898,0.3854832053184509,0.3663507103919983,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.259765625,0.8208651542663574,0.3275919258594513,0.2307484149932861,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593994140625,0.7745593190193176,0.2749527394771576,0.2628270983695984,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586669921875,0.7078211307525635,0.206656664609909,0.9422335624694824,284.2601318359375,284.95001220703125,298.6497497558594,288.2030944824219,297.73785400390625,297.1847229003906,284.2630615234375,1.0,0.5356011986732483,0.5177204012870789,0.5177204012870789,1.0,1.0,-2.8086938858032227,1.0614855289459229,1.7472084760665894,0.4293034672737121,0.8418759703636169,0.8418759703636169,0.0,137.143310546875,130.0,40181.55859375,0.0,1916.908935546875,1.0,280.6440124511719,283.0841979980469,291.1491394042969,293.6717834472656,293.1499938964844,293.1499938964844,280.95001220703125,37573.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364643096923828,1.0,0.0,0.0,3.926266670227051,3.926293611526489,1.0286149745297737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.3818359375,0.0,1875.459228515625,1895.4371337890625,0.0,3740.2470703125,0.9682794809341432,1.0,0.0,3.0,1.0,0.0
12221460,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811706542969,0.9990000128746032,0.6650822758674622,0.5277387499809265,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.8714860677719116,0.3894686996936798,0.3699128925800323,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.8267026543617249,0.32941335439682,0.2318828403949737,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.7808745503425598,0.2768267691135406,0.2644194960594177,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.7131281495094299,0.2076973021030426,0.9460236430168152,284.4808654785156,284.95001220703125,298.6578369140625,288.1903076171875,297.7513122558594,297.20318603515625,284.48297119140625,1.0,0.5333861708641052,0.5164622068405151,0.5164622068405151,1.0,1.0,-2.809408903121948,1.059701681137085,1.7497072219848633,0.4275939166545868,0.8374032974243164,0.8374032974243164,0.0,134.17965698242188,133.0,39017.34375,0.0,1903.83837890625,1.0,280.943603515625,283.3453674316406,291.1407470703125,293.5956115722656,293.1499938964844,293.1499938964844,281.25,37342.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236527681350708,1.0,0.0,0.0,3.875156164169312,3.875182628631592,1.0020091849582968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.3662109375,0.0,1809.056640625,1895.4371337890625,0.0,3622.829345703125,0.9566733241081238,1.0,0.0,3.0,1.0,0.0
12221520,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811706542969,0.9990000128746032,0.6650822758674622,0.5277387499809265,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.8714860677719116,0.3894686996936798,0.3699128925800323,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.8267026543617249,0.32941335439682,0.2318828403949737,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.7808745503425598,0.2768267691135406,0.2644194960594177,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.7131281495094299,0.2076973021030426,0.9460236430168152,284.4808654785156,284.95001220703125,298.6578369140625,288.1903076171875,297.7513122558594,297.20318603515625,284.48297119140625,1.0,0.5333861708641052,0.5164622068405151,0.5164622068405151,1.0,1.0,-2.809408903121948,1.059701681137085,1.7497072219848633,0.4275939166545868,0.8374032974243164,0.8374032974243164,0.0,134.17965698242188,133.0,39017.34375,0.0,1903.83837890625,1.0,280.943603515625,283.3453674316406,291.1407470703125,293.5956115722656,293.1499938964844,293.1499938964844,281.25,37342.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236527681350708,1.0,0.0,0.0,3.875156164169312,3.875182628631592,1.0020091849582968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.3662109375,0.0,1809.056640625,1895.4371337890625,0.0,3622.829345703125,0.9566733241081238,1.0,0.0,3.0,1.0,0.0
12221580,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9990000128746032,0.6696035861968994,0.5217570066452026,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.8779338002204895,0.3937426507472992,0.3737824261188507,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8311229348182678,0.3314894735813141,0.2332236915826797,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.7858039736747742,0.2789445519447326,0.2662794888019562,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.7171013355255127,0.2090484648942947,0.9513627290725708,284.6995849609375,284.95001220703125,298.6714172363281,288.1814270019531,297.7669677734375,297.2215881347656,284.7021484375,1.0,0.5336692333221436,0.5152040123939514,0.5152040123939514,1.0,1.0,-2.8171141147613525,1.0608898401260376,1.756224274635315,0.4268568456172943,0.8357914686203003,0.8357914686203003,0.0,132.5926971435547,136.0,38024.59375,0.0,1908.432373046875,1.0,281.2433166503906,283.6058349609375,291.1315002441406,293.520263671875,293.1499938964844,293.1499938964844,281.54998779296875,36945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105768203735352,1.0,0.0,0.0,3.8383147716522217,3.838340759277344,9.830473572947085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.43701171875,0.0,1760.3868408203125,1895.4371337890625,0.0,3501.9560546875,0.94816792011261,1.0,0.0,3.0,1.0,0.0
12221640,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9990000128746032,0.6696035861968994,0.5217570066452026,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.8779338002204895,0.3937426507472992,0.3737824261188507,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8311229348182678,0.3314894735813141,0.2332236915826797,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.7858039736747742,0.2789445519447326,0.2662794888019562,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.7171013355255127,0.2090484648942947,0.9513627290725708,284.6995849609375,284.95001220703125,298.6714172363281,288.1814270019531,297.7669677734375,297.2215881347656,284.7021484375,1.0,0.5336692333221436,0.5152040123939514,0.5152040123939514,1.0,1.0,-2.8171141147613525,1.0608898401260376,1.756224274635315,0.4268568456172943,0.8357914686203003,0.8357914686203003,0.0,132.5926971435547,136.0,38024.59375,0.0,1908.432373046875,1.0,281.2433166503906,283.6058349609375,291.1315002441406,293.520263671875,293.1499938964844,293.1499938964844,281.54998779296875,36945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105768203735352,1.0,0.0,0.0,3.8383147716522217,3.838340759277344,9.830473572947085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.43701171875,0.0,1760.3868408203125,1895.4371337890625,0.0,3501.9560546875,0.94816792011261,1.0,0.0,3.0,1.0,0.0
12221700,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.6719679236412048,0.5202537775039673,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.880408525466919,0.395970731973648,0.3758043646812439,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8326728940010071,0.3326022624969482,0.2339484095573425,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7875994443893433,0.2800754308700561,0.2672869861125946,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7185177206993103,0.2098049819469452,0.9544947743415833,284.8568115234375,284.95001220703125,298.680419921875,288.1785888671875,297.776123046875,297.2314453125,284.8681335449219,1.0,0.5344061851501465,0.5145748853683472,0.5145748853683472,1.0,1.0,-2.823580265045166,1.0625745058059692,1.7610057592391968,0.4270552694797516,0.8366756439208984,0.8366756439208984,0.0,132.36534118652344,136.0,37228.74609375,0.0,1917.6048583984373,1.0,281.50341796875,283.8028259277344,291.1025390625,293.3861999511719,293.1499938964844,293.1499938964844,281.54998779296875,36682.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017110466957092,1.0,0.0,0.0,3.826324939727783,3.826350927352905,9.769155440153554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.59033203125,0.0,1743.6806640625,1895.4371337890625,0.0,3419.528564453125,0.9453817009925842,1.0,0.0,3.0,1.0,0.0
12221760,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.674422562122345,0.5192568302154541,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8827150464057922,0.3983109295368194,0.3779749274253845,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8340880274772644,0.3338201642036438,0.2347758263349533,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7892482876777649,0.2812933623790741,0.2684068083763122,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.719810962677002,0.2106365114450454,0.9580840468406676,284.92333984375,284.95001220703125,298.69097900390625,288.1768493652344,297.7866516113281,297.24249267578125,284.9257507324219,1.0,0.5354843735694885,0.5139872431755066,0.5139872431755066,1.0,1.0,-2.831641674041748,1.0649921894073486,1.7666494846343994,0.4276261627674103,0.8372185826301575,0.8372185826301575,0.0,132.35472106933594,139.0,37249.37890625,0.0,1930.405029296875,1.0,281.543212890625,283.8688049316406,291.1319274902344,293.4686279296875,293.1499938964844,293.1499938964844,281.8500061035156,36437.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984646201133728,1.0,0.0,0.0,3.820258378982544,3.820284366607666,9.73820192484709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.6650390625,0.0,1734.39501953125,1895.4371337890625,0.0,3389.26806640625,0.9438002705574036,1.0,0.0,3.0,1.0,0.0
12221820,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.9990000128746032,0.6791170835494995,0.519041121006012,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8863891363143921,0.4031243026256561,0.3824385702610016,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.8361114859580994,0.3363656401634216,0.2365058213472366,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.7917200922966003,0.283832311630249,0.2707515954971313,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7216987609863281,0.2123740017414093,0.9656952023506165,285.1430969238281,284.95001220703125,298.71697998046875,288.1768493652344,297.8098449707031,297.2650146484375,285.1454162597656,1.0,0.5384382009506226,0.5128120183944702,0.5128120183944702,1.0,1.0,-2.8507871627807617,1.07108736038208,1.7796999216079712,0.4293612539768219,0.8415501117706299,0.8415501117706299,0.0,132.99749755859375,142.0,36557.53125,0.0,1964.302490234375,1.0,281.8431701660156,284.1244201660156,291.1383972167969,293.4300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35885.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876985907554626,1.0,0.0,0.0,3.822690725326538,3.822716474533081,9.750606295710895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.9609375,0.0,1733.0198974609375,1895.4371337890625,0.0,3288.678466796875,0.9440032243728638,1.0,0.0,3.0,1.0,0.0
12221880,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.9990000128746032,0.6791170835494995,0.519041121006012,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8863891363143921,0.4031243026256561,0.3824385702610016,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.8361114859580994,0.3363656401634216,0.2365058213472366,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.7917200922966003,0.283832311630249,0.2707515954971313,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7216987609863281,0.2123740017414093,0.9656952023506165,285.1430969238281,284.95001220703125,298.71697998046875,288.1768493652344,297.8098449707031,297.2650146484375,285.1454162597656,1.0,0.5384382009506226,0.5128120183944702,0.5128120183944702,1.0,1.0,-2.8507871627807617,1.07108736038208,1.7796999216079712,0.4293612539768219,0.8415501117706299,0.8415501117706299,0.0,132.99749755859375,142.0,36557.53125,0.0,1964.302490234375,1.0,281.8431701660156,284.1244201660156,291.1383972167969,293.4300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35885.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876985907554626,1.0,0.0,0.0,3.822690725326538,3.822716474533081,9.750606295710895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.9609375,0.0,1733.0198974609375,1895.4371337890625,0.0,3288.678466796875,0.9440032243728638,1.0,0.0,3.0,1.0,0.0
