time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221940,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9990000128746032,0.6838280558586121,0.5203496813774109,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.8893780708312988,0.4082608520984649,0.387189507484436,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8375777006149292,0.3392129838466644,0.2384321540594101,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.7936044931411743,0.2866169810295105,0.2733206450939178,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.7230815291404724,0.2142834961414337,0.9740814566612244,285.38934326171875,284.95001220703125,298.75,288.1817932128906,297.83660888671875,297.28887939453125,285.3916931152344,1.0,0.5422319769859314,0.5116367936134338,0.5116367936134338,1.0,1.0,-2.8735480308532715,1.078669786453247,1.7948782444000244,0.4317665994167328,0.849369466304779,0.849369466304779,0.0,134.25042724609375,145.0,36163.87890625,0.0,2007.51611328125,1.0,282.1431579589844,284.3854675292969,291.15216064453125,293.4135437011719,293.1499938964844,293.1499938964844,282.45001220703125,35271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785046935081482,1.0,0.0,0.0,3.847591638565064,3.8476176261901855,9.878050377665204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.951171875,0.0,1758.567626953125,1895.4371337890625,0.0,3202.5654296875,0.9492310285568236,1.0,0.0,3.0,1.0,0.0
12222000,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9990000128746032,0.6838280558586121,0.5203496813774109,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.8893780708312988,0.4082608520984649,0.387189507484436,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8375777006149292,0.3392129838466644,0.2384321540594101,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.7936044931411743,0.2866169810295105,0.2733206450939178,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.7230815291404724,0.2142834961414337,0.9740814566612244,285.38934326171875,284.95001220703125,298.75,288.1817932128906,297.83660888671875,297.28887939453125,285.3916931152344,1.0,0.5422319769859314,0.5116367936134338,0.5116367936134338,1.0,1.0,-2.8735480308532715,1.078669786453247,1.7948782444000244,0.4317665994167328,0.849369466304779,0.849369466304779,0.0,134.25042724609375,145.0,36163.87890625,0.0,2007.51611328125,1.0,282.1431579589844,284.3854675292969,291.15216064453125,293.4135437011719,293.1499938964844,293.1499938964844,282.45001220703125,35271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785046935081482,1.0,0.0,0.0,3.847591638565064,3.8476176261901855,9.878050377665204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.951171875,0.0,1758.567626953125,1895.4371337890625,0.0,3202.5654296875,0.9492310285568236,1.0,0.0,3.0,1.0,0.0
12222060,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9990000128746032,0.6887181997299194,0.5225329399108887,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.8920918107032776,0.4137356579303741,0.392282634973526,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.8388569355010986,0.3423776626586914,0.2405992448329925,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.795278787612915,0.2896654903888702,0.2761576473712921,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.7242815494537354,0.216384619474411,0.9833981990814208,285.63525390625,284.95001220703125,298.7866516113281,288.1893310546875,297.8651733398437,297.31378173828125,285.63739013671875,1.0,0.5466779470443726,0.5100677013397217,0.5100677013397217,1.0,1.0,-2.899502754211426,1.0868834257125854,1.8126193284988403,0.4340901970863342,0.8605000376701355,0.8605000376701355,0.0,135.90318298339844,148.0,35862.1328125,0.0,2058.6474609375,1.0,282.4433288574219,284.6401672363281,291.1717834472656,293.4131164550781,293.1499938964844,293.1499938964844,282.75,34654.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717578649520874,1.0,0.0,0.0,3.895451545715332,3.895477771759033,1.012532266031485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.89013671875,0.0,1813.02734375,1895.4371337890625,0.0,3139.300048828125,0.9596476554870604,1.0,0.0,3.0,1.0,0.0
12222120,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9990000128746032,0.6887181997299194,0.5225329399108887,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.8920918107032776,0.4137356579303741,0.392282634973526,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.8388569355010986,0.3423776626586914,0.2405992448329925,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.795278787612915,0.2896654903888702,0.2761576473712921,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.7242815494537354,0.216384619474411,0.9833981990814208,285.63525390625,284.95001220703125,298.7866516113281,288.1893310546875,297.8651733398437,297.31378173828125,285.63739013671875,1.0,0.5466779470443726,0.5100677013397217,0.5100677013397217,1.0,1.0,-2.899502754211426,1.0868834257125854,1.8126193284988403,0.4340901970863342,0.8605000376701355,0.8605000376701355,0.0,135.90318298339844,148.0,35862.1328125,0.0,2058.6474609375,1.0,282.4433288574219,284.6401672363281,291.1717834472656,293.4131164550781,293.1499938964844,293.1499938964844,282.75,34654.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717578649520874,1.0,0.0,0.0,3.895451545715332,3.895477771759033,1.012532266031485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.89013671875,0.0,1813.02734375,1895.4371337890625,0.0,3139.300048828125,0.9596476554870604,1.0,0.0,3.0,1.0,0.0
12222180,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.9990000128746032,0.6937394142150879,0.5253666639328003,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8945966362953186,0.4194715321063995,0.3976437449455261,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.839985728263855,0.3457648754119873,0.2429400235414505,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.7968035340309143,0.2929205894470215,0.2792091071605682,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.7253586053848267,0.2186398953199386,0.9934816360473632,285.875244140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8935546875,297.33843994140625,285.8770446777344,1.0,0.5516263842582703,0.5084986686706543,0.5084986686706543,1.0,1.0,-2.927950859069824,1.0960519313812256,1.831899046897888,0.4368187487125397,0.8747985363006592,0.8747985363006592,0.0,137.86614990234375,151.0,35594.28125,0.0,2116.38720703125,1.0,282.743896484375,284.8868408203125,291.1884765625,293.4140930175781,293.1499938964844,293.1499938964844,283.04998779296875,34069.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668809533119202,1.0,0.0,0.0,3.9648821353912354,3.964909076690674,1.0489477517694468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.14990234375,0.0,1896.8294677734373,1895.4371337890625,0.0,3093.55078125,0.9749983549118042,1.0,0.0,3.0,1.0,0.0
12222240,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.9990000128746032,0.6937394142150879,0.5253666639328003,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8945966362953186,0.4194715321063995,0.3976437449455261,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.839985728263855,0.3457648754119873,0.2429400235414505,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.7968035340309143,0.2929205894470215,0.2792091071605682,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.7253586053848267,0.2186398953199386,0.9934816360473632,285.875244140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8935546875,297.33843994140625,285.8770446777344,1.0,0.5516263842582703,0.5084986686706543,0.5084986686706543,1.0,1.0,-2.927950859069824,1.0960519313812256,1.831899046897888,0.4368187487125397,0.8747985363006592,0.8747985363006592,0.0,137.86614990234375,151.0,35594.28125,0.0,2116.38720703125,1.0,282.743896484375,284.8868408203125,291.1884765625,293.4140930175781,293.1499938964844,293.1499938964844,283.04998779296875,34069.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668809533119202,1.0,0.0,0.0,3.9648821353912354,3.964909076690674,1.0489477517694468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.14990234375,0.0,1896.8294677734373,1895.4371337890625,0.0,3093.55078125,0.9749983549118042,1.0,0.0,3.0,1.0,0.0
12222300,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.9990000128746032,0.6962519288063049,0.5270659923553467,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8956993222236633,0.422404021024704,0.4003629982471466,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.8404250144958496,0.3475089967250824,0.2441305071115493,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.7974453568458557,0.2945984601974487,0.2807701826095581,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.7257993221282959,0.219804361462593,0.9986530542373656,286.0494079589844,284.95001220703125,298.8416748046875,288.20050048828125,297.9073181152344,297.3500061035156,286.06060791015625,1.0,0.5542457103729248,0.5077141523361206,0.5077141523361206,1.0,1.0,-2.942784309387207,1.100862979888916,1.841921329498291,0.4382781982421875,0.8838002681732178,0.8838002681732178,0.0,138.96539306640625,151.0,35131.484375,0.0,2147.2724609375,1.0,283.0069274902344,285.0790710449219,291.16455078125,293.3055114746094,293.1499938964844,293.1499938964844,283.04998779296875,33775.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619470596313477,1.0,0.0,0.0,4.006695747375488,4.006722927093506,1.0711887625802774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.341796875,0.0,1949.1258544921875,1895.4371337890625,0.0,3047.267333984375,0.9843641519546508,1.0,0.0,3.0,1.0,0.0
12222360,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9990000128746032,0.6988523602485657,0.5286539793014526,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.8969701528549194,0.4254375100135803,0.4032296240329742,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8410261273384094,0.3493458926677704,0.2454216480255127,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7982437610626221,0.2963549196720123,0.2824386358261108,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.7263713479042053,0.2210354954004287,1.004217267036438,286.110107421875,284.95001220703125,298.8599853515625,288.2042236328125,297.9213562011719,297.3622741699219,286.111572265625,1.0,0.5569631457328796,0.5068016052246094,0.5068016052246094,1.0,1.0,-2.958383083343506,1.1057583093643188,1.852624773979187,0.4396452009677887,0.8922048211097717,0.8922048211097717,0.0,140.06365966796875,154.0,35352.19921875,0.0,2179.761962890625,1.0,283.0443725585937,285.126708984375,291.2011108398437,293.41314697265625,293.1499938964844,293.1499938964844,283.1499938964844,33538.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629695177078247,1.0,0.0,0.0,4.053847789764404,4.05387544631958,1.0965491128445135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.80419921875,0.0,2010.14013671875,1895.4371337890625,0.0,3056.85791015625,0.992861807346344,1.0,0.0,3.0,1.0,0.0
12222420,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.9990000128746032,0.7027814984321594,0.5329238176345825,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.8986237645149231,0.431037575006485,0.4086708724498749,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8414281010627747,0.3525381684303283,0.2477784603834152,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7990632057189941,0.2995223701000213,0.285572737455368,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7268898487091064,0.2232321202754974,1.0146692991256714,286.2051086425781,284.95001220703125,298.89666748046875,288.2115478515625,297.9427795410156,297.3763427734375,286.2066650390625,1.0,0.5625383853912354,0.5049765706062317,0.5049765706062317,1.0,1.0,-2.989221811294556,1.11529278755188,1.873929023742676,0.4422467648983001,0.909692108631134,0.909692108631134,0.0,142.6077423095703,157.0,35485.734375,0.0,2246.796142578125,1.0,283.1481628417969,285.2203063964844,291.2432556152344,293.4917297363281,293.1499938964844,293.1499938964844,283.04998779296875,32234.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690797686576843,1.0,0.0,0.0,4.088682174682617,4.088710308074951,1.115475470214733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.5341796875,0.0,2046.6246337890625,1895.4371337890625,0.0,3114.17822265625,1.0,1.0,0.0,3.0,1.0,0.0
12222480,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.9990000128746032,0.7027814984321594,0.5329238176345825,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.8986237645149231,0.431037575006485,0.4086708724498749,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8414281010627747,0.3525381684303283,0.2477784603834152,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7990632057189941,0.2995223701000213,0.285572737455368,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7268898487091064,0.2232321202754974,1.0146692991256714,286.2051086425781,284.95001220703125,298.89666748046875,288.2115478515625,297.9427795410156,297.3763427734375,286.2066650390625,1.0,0.5625383853912354,0.5049765706062317,0.5049765706062317,1.0,1.0,-2.989221811294556,1.11529278755188,1.873929023742676,0.4422467648983001,0.909692108631134,0.909692108631134,0.0,142.6077423095703,157.0,35485.734375,0.0,2246.796142578125,1.0,283.1481628417969,285.2203063964844,291.2432556152344,293.4917297363281,293.1499938964844,293.1499938964844,283.04998779296875,32234.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690797686576843,1.0,0.0,0.0,4.088682174682617,4.088710308074951,1.115475470214733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.5341796875,0.0,2046.6246337890625,1895.4371337890625,0.0,3114.17822265625,1.0,1.0,0.0,3.0,1.0,0.0
12222540,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.9990000128746032,0.7042476534843445,0.5391097068786621,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.8986064791679382,0.4357221126556396,0.4133913815021515,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8403013944625854,0.3548047542572021,0.2495925277471542,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7983637452125549,0.3019702434539795,0.2881509363651275,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.7261255383491516,0.224825844168663,1.0229580402374268,286.1522827148437,284.95001220703125,298.9333190917969,288.2188415527344,297.9532775878906,297.3731384277344,286.1526184082031,1.0,0.5680817365646362,0.503151535987854,0.503151535987854,1.0,1.0,-3.01758074760437,1.12369704246521,1.89388370513916,0.4443081319332123,0.9252686500549316,0.9252686500549316,0.0,145.69024658203125,160.0,36039.046875,0.0,2313.36572265625,1.0,283.0517272949219,285.1551208496094,291.2805480957031,293.598388671875,293.1499938964844,293.1499938964844,282.75,30833.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883671224117279,1.0,0.0,0.0,4.095262050628662,4.095289707183838,1.1190684290340869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.11083984375,0.0,2043.8853759765625,1895.4371337890625,0.0,3250.9755859375,1.0,1.0,0.0,3.0,1.0,0.0
12222600,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.9990000128746032,0.7042476534843445,0.5391097068786621,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.8986064791679382,0.4357221126556396,0.4133913815021515,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8403013944625854,0.3548047542572021,0.2495925277471542,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7983637452125549,0.3019702434539795,0.2881509363651275,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.7261255383491516,0.224825844168663,1.0229580402374268,286.1522827148437,284.95001220703125,298.9333190917969,288.2188415527344,297.9532775878906,297.3731384277344,286.1526184082031,1.0,0.5680817365646362,0.503151535987854,0.503151535987854,1.0,1.0,-3.01758074760437,1.12369704246521,1.89388370513916,0.4443081319332123,0.9252686500549316,0.9252686500549316,0.0,145.69024658203125,160.0,36039.046875,0.0,2313.36572265625,1.0,283.0517272949219,285.1551208496094,291.2805480957031,293.598388671875,293.1499938964844,293.1499938964844,282.75,30833.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883671224117279,1.0,0.0,0.0,4.095262050628662,4.095289707183838,1.1190684290340869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.11083984375,0.0,2043.8853759765625,1895.4371337890625,0.0,3250.9755859375,1.0,1.0,0.0,3.0,1.0,0.0
12222660,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.703515887260437,0.5431330800056458,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8978602886199951,0.4376363456249237,0.4154709875583648,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8390393853187561,0.3554662764072418,0.2502575814723968,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.7973126173019409,0.3028280735015869,0.2891888916492462,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7251352667808533,0.2253107726573944,1.0260576009750366,285.9838256835937,284.95001220703125,298.952392578125,288.2226257324219,297.9537048339844,297.36376953125,285.9747619628906,1.0,0.5708616971969604,0.5021244287490845,0.5021244287490845,1.0,1.0,-3.0306944847106934,1.127214431762695,1.903480052947998,0.4449097514152527,0.93084055185318,0.93084055185318,0.0,147.50189208984375,160.0,36886.23828125,0.0,2346.530029296875,1.0,282.7870178222656,284.9590759277344,291.3327941894531,293.7831115722656,293.1499938964844,293.1499938964844,282.75,30311.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977074027061462,1.0,0.0,0.0,4.097710132598877,4.097737789154053,1.1204067504877455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.45703125,0.0,2042.862060546875,1895.4371337890625,0.0,3382.204345703125,1.0,1.0,0.0,3.0,1.0,0.0
12222720,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.9990000128746032,0.7017710208892822,0.54765784740448,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.8964110612869263,0.4390498399734497,0.416967511177063,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.8371784090995789,0.3557249009609222,0.2505637109279632,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.7956374287605286,0.3033265769481659,0.2898165285587311,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.7236160039901733,0.2255044132471084,1.027637958526611,285.9362487792969,284.95001220703125,298.9700012207031,288.22607421875,297.9516296386719,297.3512268066406,285.93536376953125,1.0,0.5732966065406799,0.5011763572692871,0.5011763572692871,1.0,1.0,-3.040959119796753,1.1296684741973877,1.9112906455993648,0.4450916945934295,0.9366193413734436,0.9366193413734436,0.0,149.3748779296875,163.0,37003.3828125,0.0,2375.031982421875,1.0,282.7550354003906,284.9146728515625,291.3070678710937,293.7207336425781,293.1499938964844,293.1499938964844,282.45001220703125,29885.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042932391166688,1.0,0.0,0.0,4.099707126617432,4.099734783172607,1.121499053624575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.45263671875,0.0,2042.0194091796875,1895.4371337890625,0.0,3443.569580078125,1.0,1.0,0.0,3.0,1.0,0.0
12222780,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.9990000128746032,0.6957359313964844,0.55800461769104,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.8924938440322876,0.4413457810878753,0.4194626212120056,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.8324853181838989,0.3556214570999145,0.2507427334785461,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.7912508249282837,0.3037958145141601,0.2905740141868591,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.7195556163787842,0.225340723991394,1.0284230709075928,285.71014404296875,284.95001220703125,299.00665283203125,288.2332458496094,297.9471130371094,297.3250427246094,285.7091064453125,1.0,0.5779613852500916,0.499201238155365,0.499201238155365,1.0,1.0,-3.058473587036133,1.1331231594085691,1.925350546836853,0.4446824491024017,0.9448615312576294,0.9448615312576294,0.0,153.46958923339844,166.0,37907.0546875,0.0,2428.766357421875,1.0,282.455078125,284.6659545898437,291.29559326171875,293.77215576171875,293.1499938964844,293.1499938964844,282.1499938964844,29242.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202178716659546,1.0,0.0,0.0,4.102713108062744,4.10274076461792,1.12314444322692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.89013671875,0.0,2040.73779296875,1895.4371337890625,0.0,3591.1689453125,1.0,1.0,0.0,3.0,1.0,0.0
12222840,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.9990000128746032,0.6957359313964844,0.55800461769104,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.8924938440322876,0.4413457810878753,0.4194626212120056,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.8324853181838989,0.3556214570999145,0.2507427334785461,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.7912508249282837,0.3037958145141601,0.2905740141868591,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.7195556163787842,0.225340723991394,1.0284230709075928,285.71014404296875,284.95001220703125,299.00665283203125,288.2332458496094,297.9471130371094,297.3250427246094,285.7091064453125,1.0,0.5779613852500916,0.499201238155365,0.499201238155365,1.0,1.0,-3.058473587036133,1.1331231594085691,1.925350546836853,0.4446824491024017,0.9448615312576294,0.9448615312576294,0.0,153.46958923339844,166.0,37907.0546875,0.0,2428.766357421875,1.0,282.455078125,284.6659545898437,291.29559326171875,293.77215576171875,293.1499938964844,293.1499938964844,282.1499938964844,29242.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202178716659546,1.0,0.0,0.0,4.102713108062744,4.10274076461792,1.12314444322692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.89013671875,0.0,2040.73779296875,1895.4371337890625,0.0,3591.1689453125,1.0,1.0,0.0,3.0,1.0,0.0
12222900,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.9990000128746032,0.6917859315872192,0.5633809566497803,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.8903161287307739,0.4422635436058044,0.4204996526241302,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.829936146736145,0.3553409576416015,0.2506744861602783,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.7888213992118835,0.303823322057724,0.2907558381557464,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.7172106504440308,0.2250169217586517,1.0277469158172607,285.5372009277344,284.95001220703125,299.0249938964844,288.23681640625,297.9459228515625,297.3138732910156,285.52716064453125,1.0,0.5800772309303284,0.4982136785984039,0.4982136785984039,1.0,1.0,-3.0655102729797363,1.1341137886047363,1.931396484375,0.4441321492195129,0.9471108317375184,0.9471108317375184,0.0,155.5412139892578,166.0,38694.30859375,0.0,2452.747802734375,1.0,282.1904602050781,284.4669494628906,291.3183288574219,293.9028625488281,293.1499938964844,293.1499938964844,282.1499938964844,29027.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293256402015686,1.0,0.0,0.0,4.103715419769287,4.103743076324463,1.1236932095926022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.9541015625,0.0,2040.3070068359373,1895.4371337890625,0.0,3674.958251953125,1.0,1.0,0.0,3.0,1.0,0.0
12222960,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.9990000128746032,0.6872449517250061,0.5690603256225586,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8878409266471863,0.4430066049098968,0.4213026762008667,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.8271144032478333,0.3548929095268249,0.2504402995109558,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.7861092686653137,0.3037013411521911,0.2907504737377167,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.7145162224769592,0.2245127558708191,1.0261273384094238,285.4814147949219,284.95001220703125,299.0433349609375,288.2403564453125,297.945068359375,297.3031005859375,285.4803466796875,1.0,0.5820303559303284,0.497314840555191,0.497314840555191,1.0,1.0,-3.0710713863372803,1.1346417665481567,1.9364296197891235,0.443464070558548,0.950035572052002,0.950035572052002,0.0,157.67425537109375,154.0,38770.0078125,0.0,2474.37158203125,1.0,282.15509033203125,284.415283203125,291.28436279296875,293.812744140625,293.1499938964844,293.1499938964844,281.8500061035156,28849.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320998787879944,1.0,0.0,0.0,4.104546546936035,4.104574203491211,1.1241484116908396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.0732421875,0.0,2039.948486328125,1895.4371337890625,0.0,3700.373779296875,1.0,1.0,0.0,3.0,1.0,0.0
12223020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.9990000128746032,0.6793679594993591,0.5690158009529114,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.8886553049087524,0.4440436363220215,0.4223985373973846,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.8264904618263245,0.3538766205310821,0.2498129457235336,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7858332991600037,0.303253561258316,0.2904297411441803,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.7134324312210083,0.2233105152845382,1.0213301181793213,285.26007080078125,284.95001220703125,299.0755920410156,288.2465515136719,297.9430236816406,297.2841186523437,285.2576599121094,1.0,0.5807280540466309,0.4957340359687805,0.4957340359687805,1.0,1.0,-3.0654613971710205,1.1292147636413574,1.936246633529663,0.4396655559539795,0.951774001121521,0.951774001121521,0.0,157.4521942138672,154.0,39546.64453125,0.0,2462.649658203125,1.0,281.8585205078125,284.16607666015625,291.2895812988281,293.876220703125,293.1499938964844,293.1499938964844,281.8500061035156,28699.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94184809923172,1.0,0.0,0.0,4.105242729187012,4.105270385742188,1.1245298310313956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.24072265625,0.0,2039.6470947265625,1895.4371337890625,0.0,3789.23583984375,1.0,1.0,0.0,3.0,1.0,0.0
12223080,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9990000128746032,0.678478479385376,0.5683889389038086,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8890712261199951,0.4441919922828674,0.4225097000598907,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.8266582489013672,0.353745698928833,0.2497008740901947,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.786057710647583,0.3031927347183227,0.2903517484664917,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.7134972214698792,0.2231362760066986,1.0204848051071167,285.2539978027344,284.95001220703125,299.0799865722656,288.2474060058594,297.94268798828125,297.2814636230469,285.2523193359375,1.0,0.5802904963493347,0.49551722407341,0.49551722407341,1.0,1.0,-3.063598394393921,1.1280227899551392,1.9355756044387813,0.4389188587665558,0.9521864652633668,0.9521864652633668,0.0,157.16726684570312,142.0,39533.3828125,0.0,2457.66552734375,1.0,281.8551940917969,284.16021728515625,291.28033447265625,293.8565368652344,293.1499938964844,293.1499938964844,281.54998779296875,28674.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417489171028136,1.0,0.0,0.0,4.1053619384765625,4.105389595031738,1.1245950872762478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.68310546875,0.0,2039.595458984375,1895.4371337890625,0.0,3788.33544921875,1.0,1.0,0.0,3.0,1.0,0.0
12223140,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6722224950790405,0.5586358308792114,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8949489593505859,0.445118099451065,0.4233097434043884,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8300848603248596,0.3524042963981628,0.2487064749002456,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7900222539901733,0.3024683892726898,0.2895882725715637,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7157868146896362,0.2215192019939422,1.0128328800201416,285.03485107421875,284.95001220703125,299.1166687011719,288.25439453125,297.9393615722656,297.2591857910156,285.03271484375,1.0,0.5747955441474915,0.493719607591629,0.493719607591629,1.0,1.0,-3.04153823852539,1.1154273748397827,1.9261107444763184,0.4314993619918823,0.9515346884727478,0.9515346884727478,0.0,153.03616333007812,130.0,40286.7890625,0.0,2395.127685546875,1.0,281.5550537109375,283.90447998046875,291.2821655273437,293.9058532714844,293.1499938964844,293.1499938964844,281.25,28691.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503602385520936,1.0,0.0,0.0,4.105279922485352,4.105307579040527,1.1245502946621857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.916015625,0.0,2039.6309814453125,1895.4371337890625,0.0,3866.20703125,1.0,1.0,0.0,3.0,1.0,0.0
12223200,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6722224950790405,0.5586358308792114,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8949489593505859,0.445118099451065,0.4233097434043884,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8300848603248596,0.3524042963981628,0.2487064749002456,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7900222539901733,0.3024683892726898,0.2895882725715637,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7157868146896362,0.2215192019939422,1.0128328800201416,285.03485107421875,284.95001220703125,299.1166687011719,288.25439453125,297.9393615722656,297.2591857910156,285.03271484375,1.0,0.5747955441474915,0.493719607591629,0.493719607591629,1.0,1.0,-3.04153823852539,1.1154273748397827,1.9261107444763184,0.4314993619918823,0.9515346884727478,0.9515346884727478,0.0,153.03616333007812,130.0,40286.7890625,0.0,2395.127685546875,1.0,281.5550537109375,283.90447998046875,291.2821655273437,293.9058532714844,293.1499938964844,293.1499938964844,281.25,28691.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503602385520936,1.0,0.0,0.0,4.105279922485352,4.105307579040527,1.1245502946621857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.916015625,0.0,2039.6309814453125,1895.4371337890625,0.0,3866.20703125,1.0,1.0,0.0,3.0,1.0,0.0
12223260,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9990000128746032,0.6684261560440063,0.542503833770752,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9043880701065063,0.445803552865982,0.4238082468509674,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8364565372467041,0.350864440202713,0.2475229054689407,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7970473766326904,0.3015621900558471,0.2885738313198089,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7205744981765747,0.219829574227333,1.004347801208496,284.8071594238281,284.95001220703125,299.1533203125,288.2613220214844,297.9374389648437,297.2386169433594,284.8046569824219,1.0,0.5666629672050476,0.4925967156887054,0.4925967156887054,1.0,1.0,-3.0099122524261475,1.100203037261963,1.9097092151641848,0.4235526323318481,0.94778710603714,0.94778710603714,0.0,146.5235137939453,118.0,40918.765625,0.0,2303.868408203125,1.0,281.25506591796875,283.64227294921875,291.2845153808594,293.9496459960937,293.1499938964844,293.1499938964844,280.95001220703125,28922.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580906629562378,1.0,0.0,0.0,4.104206562042236,4.104234218597412,1.1239621926506516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.44287109375,0.0,2040.0953369140625,1895.4371337890625,0.0,3935.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
12223320,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9990000128746032,0.6684261560440063,0.542503833770752,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9043880701065063,0.445803552865982,0.4238082468509674,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8364565372467041,0.350864440202713,0.2475229054689407,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7970473766326904,0.3015621900558471,0.2885738313198089,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7205744981765747,0.219829574227333,1.004347801208496,284.8071594238281,284.95001220703125,299.1533203125,288.2613220214844,297.9374389648437,297.2386169433594,284.8046569824219,1.0,0.5666629672050476,0.4925967156887054,0.4925967156887054,1.0,1.0,-3.0099122524261475,1.100203037261963,1.9097092151641848,0.4235526323318481,0.94778710603714,0.94778710603714,0.0,146.5235137939453,118.0,40918.765625,0.0,2303.868408203125,1.0,281.25506591796875,283.64227294921875,291.2845153808594,293.9496459960937,293.1499938964844,293.1499938964844,280.95001220703125,28922.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580906629562378,1.0,0.0,0.0,4.104206562042236,4.104234218597412,1.1239621926506516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.44287109375,0.0,2040.0953369140625,1895.4371337890625,0.0,3935.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
12223380,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.9990000128746032,0.6668894290924072,0.5216372609138489,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.9178152084350586,0.446270227432251,0.4240425229072571,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.8454024195671082,0.3491232991218567,0.2461595684289932,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.8066458702087402,0.3004943132400512,0.2873494029045105,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.7274260520935059,0.2181409448385238,0.9955546855926514,284.57623291015625,284.95001220703125,299.19000244140625,288.2681884765625,297.9361877441406,297.2196350097656,284.57354736328125,1.0,0.5566480755805969,0.4914738535881042,0.4914738535881042,1.0,1.0,-2.9714367389678955,1.0822292566299438,1.8892076015472408,0.4143326580524444,0.9409337639808656,0.9409337639808656,0.0,138.43702697753906,121.0,41534.27734375,0.0,2194.366455078125,1.0,280.9552001953125,283.3793640136719,291.287109375,293.9903259277344,293.1499938964844,293.1499938964844,280.6499938964844,29383.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648879170417786,1.0,0.0,0.0,4.102055072784424,4.1020827293396,1.1227841696381802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.43310546875,0.0,2041.0196533203125,1895.4371337890625,0.0,3996.035400390625,1.0,1.0,0.0,3.0,1.0,0.0
12223440,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.9990000128746032,0.6668894290924072,0.5216372609138489,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.9178152084350586,0.446270227432251,0.4240425229072571,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.8454024195671082,0.3491232991218567,0.2461595684289932,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.8066458702087402,0.3004943132400512,0.2873494029045105,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.7274260520935059,0.2181409448385238,0.9955546855926514,284.57623291015625,284.95001220703125,299.19000244140625,288.2681884765625,297.9361877441406,297.2196350097656,284.57354736328125,1.0,0.5566480755805969,0.4914738535881042,0.4914738535881042,1.0,1.0,-2.9714367389678955,1.0822292566299438,1.8892076015472408,0.4143326580524444,0.9409337639808656,0.9409337639808656,0.0,138.43702697753906,121.0,41534.27734375,0.0,2194.366455078125,1.0,280.9552001953125,283.3793640136719,291.287109375,293.9903259277344,293.1499938964844,293.1499938964844,280.6499938964844,29383.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648879170417786,1.0,0.0,0.0,4.102055072784424,4.1020827293396,1.1227841696381802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.43310546875,0.0,2041.0196533203125,1895.4371337890625,0.0,3996.035400390625,1.0,1.0,0.0,3.0,1.0,0.0
12223500,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41424560546875,0.9990000128746032,0.6666833162307739,0.5143915414810181,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153137207031,0.9229152798652648,0.4464754164218902,0.4241861402988434,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.848461389541626,0.3482266366481781,0.2454971969127655,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.41778564453125,0.8098714351654053,0.2999444007873535,0.2867669761180877,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4208068847656,0.7296599745750427,0.2173381149768829,0.991538941860199,284.4154052734375,284.95001220703125,299.2083435058594,288.2715759277344,297.9362487792969,297.21112060546875,284.4051513671875,1.0,0.5532720685005188,0.4909124374389648,0.4909124374389648,1.0,1.0,-2.956557035446167,1.075056552886963,1.881500482559204,0.4103178381919861,0.9358163475990297,0.9358163475990297,0.0,135.62393188476562,121.0,42399.90625,0.0,2154.31298828125,1.0,280.6905212402344,283.1841735839844,291.3172607421875,294.1258239746094,293.1499938964844,293.1499938964844,280.6499938964844,29714.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970780611038208,1.0,0.0,0.0,4.100505828857422,4.100533485412598,1.1219361795156146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.14208984375,0.0,2041.680419921875,1895.4371337890625,0.0,4048.081298828125,1.0,1.0,0.0,3.0,1.0,0.0
12223560,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35406494140625,0.9990000128746032,0.6660681366920471,0.5096415281295776,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.354248046875,0.9263071417808532,0.4466114938259125,0.4242483079433441,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8501961827278137,0.3472611606121063,0.2447799295186996,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.8117527961730957,0.2993434369564056,0.2861403822898865,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553466796875,0.7308362126350403,0.2165123969316482,0.987532377243042,284.3542785644531,284.95001220703125,299.2266540527344,288.27496337890625,297.9365539550781,297.2022399902344,284.3521423339844,1.0,0.5506013035774231,0.4907081425189972,0.4907081425189972,1.0,1.0,-2.9444849491119385,1.0696735382080078,1.874811291694641,0.4075791835784912,0.9311796426773072,0.9311796426773072,0.0,133.71163940429688,124.0,42331.87890625,0.0,2123.936767578125,1.0,280.6552429199219,283.12750244140625,291.2940979003906,294.0426940917969,293.1499938964844,293.1499938964844,280.3500061035156,30094.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971623718738556,1.0,0.0,0.0,4.098726749420166,4.098753929138184,1.1209626791242044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.9091796875,0.0,2042.43408203125,1895.4371337890625,0.0,4055.496826171875,1.0,1.0,0.0,3.0,1.0,0.0
12223620,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.9990000128746032,0.6634639501571655,0.5047320127487183,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.138671875,0.9299551844596864,0.4468171298503876,0.4244208037853241,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.8512803912162781,0.3452756404876709,0.2433812916278839,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13916015625,0.8131879568099976,0.2980956137180328,0.2849340438842773,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13970947265625,0.7312533855438232,0.2148288786411285,0.9798322916030884,284.1387023925781,284.95001220703125,299.2633361816406,288.2817077636719,297.9378662109375,297.1852111816406,284.13677978515625,1.0,0.5470137596130371,0.4902996122837066,0.4902996122837066,1.0,1.0,-2.9263956546783447,1.0614832639694214,1.864912390708924,0.4032841026782989,0.9186035990715028,0.9186035990715028,0.0,131.53097534179688,127.0,43208.9296875,0.0,2082.262451171875,1.0,280.3551025390625,282.8811340332031,291.3043518066406,294.1058044433594,293.1499938964844,293.1499938964844,280.04998779296875,31097.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791079759597778,1.0,0.0,0.0,4.094018936157227,4.094046592712402,1.1183891501787002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.47607421875,0.0,2044.4010009765625,1895.4371337890625,0.0,4120.96484375,1.0,1.0,0.0,3.0,1.0,0.0
12223680,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.9990000128746032,0.6634639501571655,0.5047320127487183,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.138671875,0.9299551844596864,0.4468171298503876,0.4244208037853241,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.8512803912162781,0.3452756404876709,0.2433812916278839,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13916015625,0.8131879568099976,0.2980956137180328,0.2849340438842773,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13970947265625,0.7312533855438232,0.2148288786411285,0.9798322916030884,284.1387023925781,284.95001220703125,299.2633361816406,288.2817077636719,297.9378662109375,297.1852111816406,284.13677978515625,1.0,0.5470137596130371,0.4902996122837066,0.4902996122837066,1.0,1.0,-2.9263956546783447,1.0614832639694214,1.864912390708924,0.4032841026782989,0.9186035990715028,0.9186035990715028,0.0,131.53097534179688,127.0,43208.9296875,0.0,2082.262451171875,1.0,280.3551025390625,282.8811340332031,291.3043518066406,294.1058044433594,293.1499938964844,293.1499938964844,280.04998779296875,31097.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791079759597778,1.0,0.0,0.0,4.094018936157227,4.094046592712402,1.1183891501787002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.47607421875,0.0,2044.4010009765625,1895.4371337890625,0.0,4120.96484375,1.0,1.0,0.0,3.0,1.0,0.0
12223740,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.9990000128746032,0.6587009429931641,0.5047075748443604,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.92657470703125,0.9300416111946106,0.446856826543808,0.4245015382766723,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.8496596813201904,0.3431600928306579,0.241935521364212,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.8120408654212952,0.2967317104339599,0.2836797535419464,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.7294233441352844,0.213003471493721,0.9718486070632936,283.9266052246094,284.95001220703125,299.29998779296875,288.28839111328125,297.9393005371094,297.168212890625,283.9247741699219,1.0,0.5451128482818604,0.4898910820484161,0.4898910820484161,1.0,1.0,-2.913616180419922,1.0554778575897217,1.8581383228302,0.3999203741550445,0.9032244086265564,0.9032244086265564,0.0,131.02340698242188,130.0,44121.0078125,0.0,2058.234375,1.0,280.0551452636719,282.6382751464844,291.3142395019531,294.1719970703125,293.1499938964844,293.1499938964844,279.75,32462.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872406125068665,1.0,0.0,0.0,4.087581157684326,4.087608814239502,1.1148746352773742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.44189453125,0.0,2047.02734375,1895.4371337890625,0.0,4191.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
