time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223800,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.9990000128746032,0.6587009429931641,0.5047075748443604,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.92657470703125,0.9300416111946106,0.446856826543808,0.4245015382766723,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.8496596813201904,0.3431600928306579,0.241935521364212,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.8120408654212952,0.2967317104339599,0.2836797535419464,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.7294233441352844,0.213003471493721,0.9718486070632936,283.9266052246094,284.95001220703125,299.29998779296875,288.28839111328125,297.9393005371094,297.168212890625,283.9247741699219,1.0,0.5451128482818604,0.4898910820484161,0.4898910820484161,1.0,1.0,-2.913616180419922,1.0554778575897217,1.8581383228302,0.3999203741550445,0.9032244086265564,0.9032244086265564,0.0,131.02340698242188,130.0,44121.0078125,0.0,2058.234375,1.0,280.0551452636719,282.6382751464844,291.3142395019531,294.1719970703125,293.1499938964844,293.1499938964844,279.75,32462.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872406125068665,1.0,0.0,0.0,4.087581157684326,4.087608814239502,1.1148746352773742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.44189453125,0.0,2047.02734375,1895.4371337890625,0.0,4191.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
12223860,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516174316406,0.9990000128746032,0.6548086404800415,0.5063681602478027,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522888183594,0.9288764595985411,0.4467931091785431,0.424529880285263,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533569335937,0.8477835059165955,0.3418296277523041,0.2410664409399032,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540588378906,0.8104605674743652,0.2958555519580841,0.2829191386699676,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7562561035156,0.7275349497795105,0.211825430393219,0.966882586479187,283.7524108886719,284.95001220703125,299.3219909667969,288.2923583984375,297.9400329589844,297.1581115722656,283.7454528808594,1.0,0.5445446372032166,0.4894640147686004,0.4894640147686004,1.0,1.0,-2.9077162742614746,1.0522714853286743,1.8554447889328003,0.3978700041770935,0.8920429348945618,0.8920429348945618,0.0,131.2877960205078,130.0,45068.58203125,0.0,2049.679443359375,1.0,279.7771301269531,282.43035888671875,291.3439025878906,294.3016662597656,293.1499938964844,293.1499938964844,279.75,33521.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948393106460572,1.0,0.0,0.0,4.08256196975708,4.082589626312256,1.1121383067802526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.63037109375,0.0,2049.02392578125,1895.4371337890625,0.0,4256.31787109375,1.0,1.0,0.0,3.0,1.0,0.0
12223920,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162780761719,0.9990000128746032,0.6518127918243408,0.508185863494873,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7164306640625,0.9275170564651488,0.4467144310474396,0.4244556725025177,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166748046875,0.8460972905158997,0.3409159183502197,0.2404304444789886,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71685791015625,0.8089671730995178,0.2952443659305572,0.2823517322540283,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173767089844,0.7258936762809753,0.2109966874122619,0.9632845520973206,283.7164611816406,284.95001220703125,299.336669921875,288.2950134277344,297.9404296875,297.1512451171875,283.7147827148437,1.0,0.5443342328071594,0.4891793131828308,0.4891793131828308,1.0,1.0,-2.9040393829345703,1.050228238105774,1.8538111448287964,0.3965257108211517,0.8850589394569397,0.8850589394569397,0.0,131.6882781982422,133.0,45045.41796875,0.0,2045.5302734375,1.0,279.7552490234375,282.39794921875,291.3226013183594,294.238037109375,293.1499938964844,293.1499938964844,280.04998779296875,34288.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995695173740387,1.0,0.0,0.0,4.078909873962402,4.078938007354736,1.1101495829279884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.529296875,0.0,2050.447998046875,1895.4371337890625,0.0,4263.587890625,1.0,1.0,0.0,3.0,1.0,0.0
12223980,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89727783203125,0.9990000128746032,0.6461485028266907,0.5121864676475525,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.9253566861152648,0.448012501001358,0.4252448678016662,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.8429771661758423,0.3400494158267975,0.2395249158143997,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.8061339259147644,0.2947832643985748,0.2816156446933746,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963623046875,0.722533106803894,0.2097036838531494,0.9564698934555054,283.8970947265625,284.95001220703125,299.3733215332031,288.30157470703125,297.950439453125,297.14794921875,283.8983764648437,1.0,0.5444608330726624,0.4884675443172455,0.4884675443172455,1.0,1.0,-2.89962100982666,1.0470879077911377,1.8525331020355225,0.3939375579357147,0.8724728226661682,0.8724728226661682,0.0,132.70875549316406,136.0,43872.65234375,0.0,2043.2325439453125,1.0,280.0448913574219,282.6173400878906,291.24298095703125,294.01202392578125,293.1499938964844,293.1499938964844,280.3500061035156,35788.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979194164276123,1.0,0.0,0.0,4.0717387199401855,4.07176685333252,1.106249328586273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.810546875,0.0,2053.1748046875,1895.4371337890625,0.0,4121.71484375,1.0,1.0,0.0,3.0,1.0,0.0
12224040,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89727783203125,0.9990000128746032,0.6461485028266907,0.5121864676475525,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.9253566861152648,0.448012501001358,0.4252448678016662,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.8429771661758423,0.3400494158267975,0.2395249158143997,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.8061339259147644,0.2947832643985748,0.2816156446933746,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963623046875,0.722533106803894,0.2097036838531494,0.9564698934555054,283.8970947265625,284.95001220703125,299.3733215332031,288.30157470703125,297.950439453125,297.14794921875,283.8983764648437,1.0,0.5444608330726624,0.4884675443172455,0.4884675443172455,1.0,1.0,-2.89962100982666,1.0470879077911377,1.8525331020355225,0.3939375579357147,0.8724728226661682,0.8724728226661682,0.0,132.70875549316406,136.0,43872.65234375,0.0,2043.2325439453125,1.0,280.0448913574219,282.6173400878906,291.24298095703125,294.01202392578125,293.1499938964844,293.1499938964844,280.3500061035156,35788.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979194164276123,1.0,0.0,0.0,4.0717387199401855,4.07176685333252,1.106249328586273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.810546875,0.0,2053.1748046875,1895.4371337890625,0.0,4121.71484375,1.0,1.0,0.0,3.0,1.0,0.0
12224100,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481872558594,0.9990000128746032,0.6441370844841003,0.5136818885803223,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04718017578125,0.92512184381485,0.4492104053497314,0.4262085855007171,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8421528339385986,0.3401550352573395,0.2394833117723465,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0446472167969,0.8053984642028809,0.2949849367141723,0.281682938337326,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414428710937,0.7214617133140564,0.2094220072031021,0.9547224640846252,284.0469665527344,284.95001220703125,299.39166259765625,288.3048095703125,297.9588317871094,297.15142822265625,284.0569763183594,1.0,0.5449061393737793,0.488111674785614,0.488111674785614,1.0,1.0,-2.900502443313598,1.046782612800598,1.8537198305130005,0.3932090401649475,0.8678878545761108,0.8678878545761108,0.0,133.18585205078125,136.0,42834.62890625,0.0,2047.0675048828125,1.0,280.3088073730469,282.80621337890625,291.2092590332031,293.8470153808594,293.1499938964844,293.1499938964844,280.3500061035156,36333.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676849842071532,1.0,0.0,0.0,4.063113212585449,4.063141822814941,1.101567590922059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.865234375,0.0,2045.9552001953125,1895.4371337890625,0.0,4020.786865234375,0.998355746269226,1.0,0.0,3.0,1.0,0.0
12224160,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.106201171875,0.9990000128746032,0.6426001191139221,0.5148614048957825,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1059875488281,0.9254050850868224,0.45069020986557,0.4275231659412384,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056823730469,0.841775119304657,0.3405395448207855,0.2396929860115051,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10546875,0.8051025867462158,0.2954216599464416,0.2820264101028442,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048583984375,0.7207990884780884,0.2093609720468521,0.954118013381958,284.10595703125,284.95001220703125,299.4100036621094,288.3080444335937,297.9688720703125,297.1576232910156,284.1080322265625,1.0,0.5456082820892334,0.4876725673675537,0.4876725673675537,1.0,1.0,-2.9034340381622314,1.0471636056900024,1.856270432472229,0.3927043080329895,0.8629010319709778,0.8629010319709778,0.0,133.6455841064453,139.0,42755.9609375,0.0,2054.241943359375,1.0,280.3446960449219,282.8648376464844,291.2398681640625,293.92010498046875,293.1499938964844,293.1499938964844,280.6499938964844,36708.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619114995002748,1.0,0.0,0.0,4.048099517822266,4.048128128051758,1.0934418241959063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.57275390625,0.0,2028.6942138671875,1895.4371337890625,0.0,3969.606689453125,0.9951578378677368,1.0,0.0,3.0,1.0,0.0
12224220,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275146484375,0.9990000128746032,0.6403041481971741,0.5173802971839905,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272705078125,0.9262474775314332,0.4541217684745788,0.4306191802024841,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.8413251638412476,0.3417701423168182,0.2404584884643554,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3266906738281,0.8048388957977295,0.2967109680175781,0.283134788274765,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.7198928594589233,0.2096657305955886,0.9549652934074402,284.3272399902344,284.95001220703125,299.4466552734375,288.3144836425781,297.99127197265625,297.1734313964844,284.3296813964844,1.0,0.5476744771003723,0.4867943823337555,0.4867943823337555,1.0,1.0,-2.9134464263916016,1.0495878458023071,1.8638585805892944,0.3924485445022583,0.8563734292984009,0.8563734292984009,0.0,134.7760772705078,142.0,41701.79296875,0.0,2076.648681640625,1.0,280.6444396972656,283.1247253417969,291.255859375,293.8659973144531,293.1499938964844,293.1499938964844,280.95001220703125,37003.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470827579498292,1.0,0.0,0.0,4.010572910308838,4.010600566864014,1.0732627515608328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.04052734375,0.0,1980.7958984375,1895.4371337890625,0.0,3836.6435546875,0.9869216680526732,1.0,0.0,3.0,1.0,0.0
12224280,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275146484375,0.9990000128746032,0.6403041481971741,0.5173802971839905,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3272705078125,0.9262474775314332,0.4541217684745788,0.4306191802024841,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.8413251638412476,0.3417701423168182,0.2404584884643554,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3266906738281,0.8048388957977295,0.2967109680175781,0.283134788274765,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325927734375,0.7198928594589233,0.2096657305955886,0.9549652934074402,284.3272399902344,284.95001220703125,299.4466552734375,288.3144836425781,297.99127197265625,297.1734313964844,284.3296813964844,1.0,0.5476744771003723,0.4867943823337555,0.4867943823337555,1.0,1.0,-2.9134464263916016,1.0495878458023071,1.8638585805892944,0.3924485445022583,0.8563734292984009,0.8563734292984009,0.0,134.7760772705078,142.0,41701.79296875,0.0,2076.648681640625,1.0,280.6444396972656,283.1247253417969,291.255859375,293.8659973144531,293.1499938964844,293.1499938964844,280.95001220703125,37003.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470827579498292,1.0,0.0,0.0,4.010572910308838,4.010600566864014,1.0732627515608328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.04052734375,0.0,1980.7958984375,1895.4371337890625,0.0,3836.6435546875,0.9869216680526732,1.0,0.0,3.0,1.0,0.0
12224340,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.9990000128746032,0.6387044787406921,0.5202357769012451,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9272719621658324,0.458044946193695,0.4342257380485534,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.841106653213501,0.3434672653675079,0.2415868490934372,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540771484375,0.8048325777053833,0.2984277307987213,0.2846909165382385,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.719367265701294,0.2104160785675048,0.9580208659172058,284.5546569824219,284.95001220703125,299.4833374023437,288.32086181640625,298.0156555175781,297.19207763671875,284.5570983886719,1.0,0.5505130290985107,0.4859161972999573,0.4859161972999573,1.0,1.0,-2.928107500076294,1.0538865327835083,1.874220848083496,0.3930600583553314,0.8529136180877686,0.8529136180877686,0.0,136.1951141357422,130.0,40749.390625,0.0,2108.522705078125,1.0,280.9441833496094,283.3902893066406,291.27197265625,293.8223571777344,293.1499938964844,293.1499938964844,281.25,36915.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934274196624756,1.0,0.0,0.0,3.975520372390747,3.975547790527344,1.054584117810009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.50634765625,0.0,1933.8380126953125,1895.4371337890625,0.0,3720.25537109375,0.9790064692497252,1.0,0.0,3.0,1.0,0.0
12224400,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.9990000128746032,0.6387044787406921,0.5202357769012451,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9272719621658324,0.458044946193695,0.4342257380485534,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.841106653213501,0.3434672653675079,0.2415868490934372,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540771484375,0.8048325777053833,0.2984277307987213,0.2846909165382385,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.719367265701294,0.2104160785675048,0.9580208659172058,284.5546569824219,284.95001220703125,299.4833374023437,288.32086181640625,298.0156555175781,297.19207763671875,284.5570983886719,1.0,0.5505130290985107,0.4859161972999573,0.4859161972999573,1.0,1.0,-2.928107500076294,1.0538865327835083,1.874220848083496,0.3930600583553314,0.8529136180877686,0.8529136180877686,0.0,136.1951141357422,130.0,40749.390625,0.0,2108.522705078125,1.0,280.9441833496094,283.3902893066406,291.27197265625,293.8223571777344,293.1499938964844,293.1499938964844,281.25,36915.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934274196624756,1.0,0.0,0.0,3.975520372390747,3.975547790527344,1.054584117810009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.50634765625,0.0,1933.8380126953125,1895.4371337890625,0.0,3720.25537109375,0.9790064692497252,1.0,0.0,3.0,1.0,0.0
12224460,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9990000128746032,0.6390413641929626,0.5110567808151245,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9368913173675536,0.4623181819915771,0.4380525350570678,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8472913503646851,0.345485508441925,0.2428578287363052,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8112683892250061,0.300435721874237,0.2864096164703369,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.7243112325668335,0.2114837020635604,0.9619268774986268,284.7777404785156,284.95001220703125,299.5199890136719,288.3271484375,298.04010009765625,297.21246337890625,284.77960205078125,1.0,0.548645555973053,0.4846733510494232,0.4846733510494232,1.0,1.0,-2.929987907409668,1.0522319078445437,1.8777559995651243,0.3908968269824981,0.8524382710456848,0.8524382710456848,0.0,133.4557342529297,133.0,39872.27734375,0.0,2098.02685546875,1.0,281.244140625,283.65155029296875,291.2869567871094,293.7850646972656,293.1499938964844,293.1499938964844,281.54998779296875,36599.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232398271560668,1.0,0.0,0.0,3.951931953430176,3.951959133148194,1.0421067599963862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.08154296875,0.0,1900.59765625,1895.4371337890625,0.0,3619.027099609375,0.9735241532325744,1.0,0.0,3.0,1.0,0.0
12224520,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9990000128746032,0.6390413641929626,0.5110567808151245,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9368913173675536,0.4623181819915771,0.4380525350570678,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8472913503646851,0.345485508441925,0.2428578287363052,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8112683892250061,0.300435721874237,0.2864096164703369,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.7243112325668335,0.2114837020635604,0.9619268774986268,284.7777404785156,284.95001220703125,299.5199890136719,288.3271484375,298.04010009765625,297.21246337890625,284.77960205078125,1.0,0.548645555973053,0.4846733510494232,0.4846733510494232,1.0,1.0,-2.929987907409668,1.0522319078445437,1.8777559995651243,0.3908968269824981,0.8524382710456848,0.8524382710456848,0.0,133.4557342529297,133.0,39872.27734375,0.0,2098.02685546875,1.0,281.244140625,283.65155029296875,291.2869567871094,293.7850646972656,293.1499938964844,293.1499938964844,281.54998779296875,36599.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232398271560668,1.0,0.0,0.0,3.951931953430176,3.951959133148194,1.0421067599963862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.08154296875,0.0,1900.59765625,1895.4371337890625,0.0,3619.027099609375,0.9735241532325744,1.0,0.0,3.0,1.0,0.0
12224580,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.6417990922927856,0.5051820874214172,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9444303512573242,0.4669013023376465,0.442206472158432,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8521292209625244,0.3477791249752044,0.2443501949310302,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8161212801933289,0.3027100563049316,0.2884156703948974,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7282208204269409,0.2129110395908355,0.9675692319869996,284.9958801269531,284.95001220703125,299.5566711425781,288.3334045410156,298.0654602050781,297.2339782714844,284.9980163574219,1.0,0.5492132902145386,0.4834305047988891,0.4834305047988891,1.0,1.0,-2.93888521194458,1.0534288883209229,1.8854563236236568,0.3895968198776245,0.8548086285591125,0.8548086285591125,0.0,132.00193786621094,136.0,39059.41796875,0.0,2105.9052734375,1.0,281.54400634765625,283.9068298339844,291.296630859375,293.7433166503906,293.1499938964844,293.1499938964844,281.8500061035156,36167.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127976298332214,1.0,0.0,0.0,3.9440529346466064,3.944079875946045,1.0379554851169814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.771484375,0.0,1886.9390869140625,1895.4371337890625,0.0,3522.548583984375,0.971506893634796,1.0,0.0,3.0,1.0,0.0
12224640,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.6417990922927856,0.5051820874214172,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9444303512573242,0.4669013023376465,0.442206472158432,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8521292209625244,0.3477791249752044,0.2443501949310302,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8161212801933289,0.3027100563049316,0.2884156703948974,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7282208204269409,0.2129110395908355,0.9675692319869996,284.9958801269531,284.95001220703125,299.5566711425781,288.3334045410156,298.0654602050781,297.2339782714844,284.9980163574219,1.0,0.5492132902145386,0.4834305047988891,0.4834305047988891,1.0,1.0,-2.93888521194458,1.0534288883209229,1.8854563236236568,0.3895968198776245,0.8548086285591125,0.8548086285591125,0.0,132.00193786621094,136.0,39059.41796875,0.0,2105.9052734375,1.0,281.54400634765625,283.9068298339844,291.296630859375,293.7433166503906,293.1499938964844,293.1499938964844,281.8500061035156,36167.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127976298332214,1.0,0.0,0.0,3.9440529346466064,3.944079875946045,1.0379554851169814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.771484375,0.0,1886.9390869140625,1895.4371337890625,0.0,3522.548583984375,0.971506893634796,1.0,0.0,3.0,1.0,0.0
12224700,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9990000128746032,0.6432436108589172,0.5037040710449219,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.947194278240204,0.4692814350128174,0.444360613822937,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.853839099407196,0.3489966988563537,0.2451456934213638,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.8178437948226929,0.3039190769195556,0.2894931435585022,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7296515107154846,0.2137167900800705,0.970901608467102,285.1562805175781,284.95001220703125,299.57501220703125,288.3365173339844,298.0780334472656,297.24444580078125,285.1675720214844,1.0,0.5500761866569519,0.4828090965747833,0.4828090965747833,1.0,1.0,-2.945951223373413,1.055071473121643,1.8908796310424805,0.389489084482193,0.8577166199684143,0.8577166199684143,0.0,131.82339477539062,136.0,38326.2734375,0.0,2117.078369140625,1.0,281.8060607910156,284.1017150878906,291.2728576660156,293.6173400878906,293.1499938964844,293.1499938964844,281.8500061035156,35901.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051235914230348,1.0,0.0,0.0,3.946547031402588,3.9465739727020255,1.0392686817795038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.53662109375,0.0,1887.99951171875,1895.4371337890625,0.0,3451.295166015625,0.9719828367233276,1.0,0.0,3.0,1.0,0.0
12224760,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.9990000128746032,0.644806444644928,0.5026637315750122,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.9497644305229188,0.4718046188354492,0.4466929733753204,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.8554449081420898,0.3503409624099731,0.2460553050041198,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.8194469213485718,0.3052349090576172,0.2906981110572815,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7310090065002441,0.2146179378032684,0.9747594594955444,285.2252197265625,284.95001220703125,299.59332275390625,288.339599609375,298.0912475585937,297.2557067871094,285.2274475097656,1.0,0.5512759685516357,0.4822432696819305,0.4822432696819305,1.0,1.0,-2.954679250717163,1.0574851036071775,1.897194147109985,0.3897647559642792,0.8603029847145081,0.8603029847145081,0.0,131.8406982421875,139.0,38440.9140625,0.0,2132.14013671875,1.0,281.8438720703125,284.1628723144531,291.3075866699219,293.7124938964844,293.1499938964844,293.1499938964844,282.1499938964844,35652.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031815528869628,1.0,0.0,0.0,3.9549777507781982,3.9550046920776367,1.0437136097607436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.98974609375,0.0,1896.857421875,1895.4371337890625,0.0,3433.222900390625,0.9736791253089904,1.0,0.0,3.0,1.0,0.0
12224820,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.9990000128746032,0.6480507254600525,0.5021129250526428,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.9539263844490052,0.47712242603302,0.4515761435031891,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.8579692244529724,0.3532490134239197,0.2480097264051437,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8220057487487793,0.3080721795558929,0.2932865023612976,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7332189083099365,0.2165955454111099,0.9832725524902344,285.47222900390625,284.95001220703125,299.6300048828125,288.345703125,298.1167907714844,297.2766418457031,285.4742431640625,1.0,0.5544809103012085,0.4811116456985473,0.4811116456985473,1.0,1.0,-2.975574254989624,1.0636829137802124,1.911891341209412,0.390986680984497,0.869284987449646,0.869284987449646,0.0,132.4722442626953,157.0,38052.1015625,0.0,2171.505615234375,1.0,282.14404296875,284.421630859375,291.32373046875,293.7017822265625,293.1499938964844,293.1499938964844,282.45001220703125,35075.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955220580101013,1.0,0.0,0.0,3.9872002601623535,3.987227439880371,1.0607898275338812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.7109375,0.0,1934.11572265625,1895.4371337890625,0.0,3361.808837890625,0.9806314706802368,1.0,0.0,3.0,1.0,0.0
12224880,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.9990000128746032,0.6480507254600525,0.5021129250526428,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.9539263844490052,0.47712242603302,0.4515761435031891,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.8579692244529724,0.3532490134239197,0.2480097264051437,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8220057487487793,0.3080721795558929,0.2932865023612976,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7332189083099365,0.2165955454111099,0.9832725524902344,285.47222900390625,284.95001220703125,299.6300048828125,288.345703125,298.1167907714844,297.2766418457031,285.4742431640625,1.0,0.5544809103012085,0.4811116456985473,0.4811116456985473,1.0,1.0,-2.975574254989624,1.0636829137802124,1.911891341209412,0.390986680984497,0.869284987449646,0.869284987449646,0.0,132.4722442626953,157.0,38052.1015625,0.0,2171.505615234375,1.0,282.14404296875,284.421630859375,291.32373046875,293.7017822265625,293.1499938964844,293.1499938964844,282.45001220703125,35075.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955220580101013,1.0,0.0,0.0,3.9872002601623535,3.987227439880371,1.0607898275338812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.7109375,0.0,1934.11572265625,1895.4371337890625,0.0,3361.808837890625,0.9806314706802368,1.0,0.0,3.0,1.0,0.0
12224940,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.9990000128746032,0.6500498652458191,0.5155302286148071,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.9488877058029176,0.4828175902366638,0.4569838643074035,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.8531851768493652,0.3564763069152832,0.2503101229667663,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.8178743124008179,0.3112100660800934,0.2963250577449798,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.7296499013900757,0.2188129723072052,0.993690013885498,285.7235107421875,284.95001220703125,299.6666564941406,288.35174560546875,298.1427307128906,297.2970886230469,285.7260131835937,1.0,0.5638905763626099,0.4799800217151642,0.4799800217151642,1.0,1.0,-3.017108201980591,1.0781631469726562,1.938944935798645,0.3958109319210052,0.8816330432891846,0.8816330432891846,0.0,138.13121032714844,175.0,37882.15625,0.0,2273.889404296875,1.0,282.4444274902344,284.681396484375,291.3407897949219,293.7030334472656,293.1499938964844,293.1499938964844,282.75,34494.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900327682495117,1.0,0.0,0.0,4.04071569442749,4.040743350982666,1.0894564184127375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.8017578125,0.0,2000.3819580078125,1895.4371337890625,0.0,3310.51416015625,0.9924240708351136,1.0,0.0,3.0,1.0,0.0
12225000,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.9990000128746032,0.6500498652458191,0.5155302286148071,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.9488877058029176,0.4828175902366638,0.4569838643074035,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.8531851768493652,0.3564763069152832,0.2503101229667663,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.8178743124008179,0.3112100660800934,0.2963250577449798,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.7296499013900757,0.2188129723072052,0.993690013885498,285.7235107421875,284.95001220703125,299.6666564941406,288.35174560546875,298.1427307128906,297.2970886230469,285.7260131835937,1.0,0.5638905763626099,0.4799800217151642,0.4799800217151642,1.0,1.0,-3.017108201980591,1.0781631469726562,1.938944935798645,0.3958109319210052,0.8816330432891846,0.8816330432891846,0.0,138.13121032714844,175.0,37882.15625,0.0,2273.889404296875,1.0,282.4444274902344,284.681396484375,291.3407897949219,293.7030334472656,293.1499938964844,293.1499938964844,282.75,34494.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900327682495117,1.0,0.0,0.0,4.04071569442749,4.040743350982666,1.0894564184127375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.8017578125,0.0,2000.3819580078125,1895.4371337890625,0.0,3310.51416015625,0.9924240708351136,1.0,0.0,3.0,1.0,0.0
12225060,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.9990000128746032,0.6494601964950562,0.5308319926261902,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.9415153861045836,0.4868999719619751,0.4608847498893738,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.8470423221588135,0.3588492274284363,0.2520235776901245,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.812238872051239,0.3135000765323639,0.2985878586769104,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7248333096504211,0.2203997522592544,1.0014725923538208,285.9493103027344,284.95001220703125,299.69158935546875,288.3558349609375,298.16046142578125,297.3116149902344,285.9560852050781,1.0,0.5726567506790161,0.4788401126861572,0.4788401126861572,1.0,1.0,-3.0543158054351807,1.0908050537109375,1.9635106325149536,0.400066614151001,0.8927099704742432,0.8927099704742432,0.0,144.35398864746094,175.0,37618.671875,0.0,2373.812255859375,1.0,282.7301025390625,284.92010498046875,291.3289489746094,293.6416320800781,293.1499938964844,293.1499938964844,282.75,33922.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850029110908508,1.0,0.0,0.0,4.08052396774292,4.080551624298096,1.1110282684967387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.7529296875,0.0,2049.589599609375,1895.4371337890625,0.0,3263.44580078125,1.0,1.0,0.0,3.0,1.0,0.0
12225120,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.9990000128746032,0.6485896110534668,0.5391474962234497,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.937446653842926,0.4888474941253662,0.4628418087959289,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.8438001871109009,0.3599912226200104,0.2529100775718689,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8091365098953247,0.3146030604839325,0.2997435331344604,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.7222162485122681,0.2211504578590393,1.0054051876068115,285.98699951171875,284.95001220703125,299.7033386230469,288.3577575683594,298.1689147949219,297.3185729980469,285.99053955078125,1.0,0.5772989988327026,0.4783036708831787,0.4783036708831787,1.0,1.0,-3.073843717575073,1.0975176095962524,1.9763261079788208,0.4023853242397308,0.8975661993026733,0.8975661993026733,0.0,147.77423095703125,178.0,37827.69140625,0.0,2427.962646484375,1.0,282.74462890625,284.95318603515625,291.3581237792969,293.7145690917969,293.1499938964844,293.1499938964844,283.04998779296875,33400.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868504762649536,1.0,0.0,0.0,4.083086967468262,4.083115100860596,1.1124245702376356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.91455078125,0.0,2048.73388671875,1895.4371337890625,0.0,3280.74169921875,1.0,1.0,0.0,3.0,1.0,0.0
12225180,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.9990000128746032,0.6455073952674866,0.5568143725395203,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9305309057235718,0.4952265620231628,0.4689609110355377,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.8381256461143494,0.3638128042221069,0.255673199892044,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8035910129547119,0.3182488977909088,0.3033359348773956,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.7175175547599792,0.2235507071018219,1.0171245336532593,286.2632751464844,284.95001220703125,299.739990234375,288.3636779785156,298.1952819824219,297.3409423828125,286.2662353515625,1.0,0.5881296396255493,0.4766273200511932,0.4766273200511932,1.0,1.0,-3.1241888999938965,1.1140692234039309,2.010119676589966,0.4078830182552337,0.9173202514648438,0.9173202514648438,0.0,155.56919860839844,181.0,37671.546875,0.0,2565.0244140625,1.0,283.0447082519531,285.2401123046875,291.3698425292969,293.7196655273437,293.1499938964844,293.1499938964844,282.75,31550.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848512768745422,1.0,0.0,0.0,4.091885566711426,4.091913223266602,1.1172238600920537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.58056640625,0.0,2045.279541015625,1895.4371337890625,0.0,3262.026123046875,1.0,1.0,0.0,3.0,1.0,0.0
12225240,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.9990000128746032,0.6455073952674866,0.5568143725395203,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9305309057235718,0.4952265620231628,0.4689609110355377,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.8381256461143494,0.3638128042221069,0.255673199892044,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8035910129547119,0.3182488977909088,0.3033359348773956,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.7175175547599792,0.2235507071018219,1.0171245336532593,286.2632751464844,284.95001220703125,299.739990234375,288.3636779785156,298.1952819824219,297.3409423828125,286.2662353515625,1.0,0.5881296396255493,0.4766273200511932,0.4766273200511932,1.0,1.0,-3.1241888999938965,1.1140692234039309,2.010119676589966,0.4078830182552337,0.9173202514648438,0.9173202514648438,0.0,155.56919860839844,181.0,37671.546875,0.0,2565.0244140625,1.0,283.0447082519531,285.2401123046875,291.3698425292969,293.7196655273437,293.1499938964844,293.1499938964844,282.75,31550.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848512768745422,1.0,0.0,0.0,4.091885566711426,4.091913223266602,1.1172238600920537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.58056640625,0.0,2045.279541015625,1895.4371337890625,0.0,3262.026123046875,1.0,1.0,0.0,3.0,1.0,0.0
12225300,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.9990000128746032,0.6430193781852722,0.5641533732414246,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.9280207753181458,0.4978240430355072,0.4718587696552276,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200866699219,0.8359993100166321,0.3652075827121734,0.2569514513015747,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.8015242218971252,0.3196880519390106,0.305031418800354,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.715702474117279,0.2244394421577453,1.0224659442901611,286.1188659667969,284.95001220703125,299.7583312988281,288.3666076660156,298.2038269042969,297.3451843261719,286.11053466796875,1.0,0.5929201245307922,0.4757891297340393,0.4757891297340393,1.0,1.0,-3.1465017795562744,1.1211448907852173,2.0253570079803467,0.4100525677204132,0.9237488508224488,0.9237488508224488,0.0,158.92929077148438,181.0,38643.6953125,0.0,2626.56494140625,1.0,282.7893371582031,285.0657958984375,291.4687194824219,293.9915771484375,293.1499938964844,293.1499938964844,282.75,30915.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001737236976624,1.0,0.0,0.0,4.094872951507568,4.094900608062744,1.1188558346475477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.04052734375,0.0,2044.047119140625,1895.4371337890625,0.0,3405.203369140625,1.0,1.0,0.0,3.0,1.0,0.0
12225360,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.9990000128746032,0.6393574476242065,0.5720263123512268,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.9246640801429749,0.4997527301311493,0.4740194976329803,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8331892490386963,0.3659945428371429,0.2577444612979889,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.7987854480743408,0.3206373155117035,0.3062186241149902,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.713227391242981,0.2249007523059845,1.0258538722991943,286.0760803222656,284.95001220703125,299.77667236328125,288.3695373535156,298.2073669433594,297.3426818847656,286.0758361816406,1.0,0.5972328186035156,0.4745948016643524,0.4745948016643524,1.0,1.0,-3.1650261878967285,1.125948190689087,2.0390779972076416,0.4108045995235443,0.9307706952095032,0.9307706952095032,0.0,162.3539276123047,184.0,38867.046875,0.0,2681.698486328125,1.0,282.7550964355469,285.0238952636719,291.4691162109375,293.97711181640625,293.1499938964844,293.1499938964844,282.45001220703125,30366.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105754494667052,1.0,0.0,0.0,4.097452640533447,4.097480297088623,1.120266119869484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.1005859375,0.0,2042.9700927734373,1895.4371337890625,0.0,3501.943603515625,1.0,1.0,0.0,3.0,1.0,0.0
12225420,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480834960937,0.990697145462036,0.6315193772315979,0.5700656771659851,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.9148443937301636,0.5023680329322815,0.4771164655685425,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8251308798789978,0.366423487663269,0.2584973573684692,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.7907191514968872,0.3215287029743194,0.3076342344284057,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7054533958435059,0.2248414456844329,1.0282858610153198,285.84844970703125,284.95001220703125,299.8133239746094,288.3753356933594,298.2070617675781,297.3275756835937,285.84674072265625,1.0,0.6038051843643188,0.472206175327301,0.472206175327301,1.0,1.0,-3.182217121124268,1.1277661323547363,2.0544509887695312,0.4055950343608856,0.9408844709396362,0.9408844709396362,0.0,169.7625274658203,187.0,39769.19140625,0.0,2747.47900390625,1.0,282.4552001953125,284.7733764648437,291.462890625,294.053955078125,293.1499938964844,293.1499938964844,282.1499938964844,29548.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322131276130676,1.0,0.0,0.0,4.10128116607666,4.101308822631836,1.1223604587939915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.96826171875,0.0,2041.350341796875,1895.4371337890625,0.0,3701.409912109375,1.0,1.0,0.0,3.0,1.0,0.0
12225480,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480834960937,0.990697145462036,0.6315193772315979,0.5700656771659851,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.9148443937301636,0.5023680329322815,0.4771164655685425,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8251308798789978,0.366423487663269,0.2584973573684692,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.7907191514968872,0.3215287029743194,0.3076342344284057,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7054533958435059,0.2248414456844329,1.0282858610153198,285.84844970703125,284.95001220703125,299.8133239746094,288.3753356933594,298.2070617675781,297.3275756835937,285.84674072265625,1.0,0.6038051843643188,0.472206175327301,0.472206175327301,1.0,1.0,-3.182217121124268,1.1277661323547363,2.0544509887695312,0.4055950343608856,0.9408844709396362,0.9408844709396362,0.0,169.7625274658203,187.0,39769.19140625,0.0,2747.47900390625,1.0,282.4552001953125,284.7733764648437,291.462890625,294.053955078125,293.1499938964844,293.1499938964844,282.1499938964844,29548.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322131276130676,1.0,0.0,0.0,4.10128116607666,4.101308822631836,1.1223604587939915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.96826171875,0.0,2041.350341796875,1895.4371337890625,0.0,3701.409912109375,1.0,1.0,0.0,3.0,1.0,0.0
12225540,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9746237993240356,0.6251519322395325,0.5645915865898132,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.9008243680000304,0.5038788914680481,0.4791648089885711,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.8130446672439575,0.3658456802368164,0.2585467100143432,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.7785822153091431,0.3214741051197052,0.308185875415802,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.6934552788734436,0.2239031642675399,1.0268583297729492,285.6081848144531,284.95001220703125,299.8500061035156,288.3810729980469,298.2009582519531,297.30548095703125,285.6064758300781,1.0,0.6068922281265259,0.4698175191879272,0.4698175191879272,1.0,1.0,-3.166872024536133,1.1160807609558103,2.0507912635803223,0.4009728133678436,0.9476776123046876,0.9476776123046876,0.0,179.5632781982422,190.0,40407.3046875,0.0,2778.388671875,1.0,282.1551818847656,284.5121154785156,291.43408203125,294.0711975097656,293.1499938964844,293.1499938964844,281.8500061035156,29027.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458940625190736,1.0,0.0,0.0,4.103716373443604,4.103743553161621,1.1236935506531154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.90283203125,0.0,2040.3067626953125,1895.4371337890625,0.0,3825.8984375,1.0,1.0,0.0,3.0,1.0,0.0
12225600,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9746237993240356,0.6251519322395325,0.5645915865898132,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.9008243680000304,0.5038788914680481,0.4791648089885711,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.8130446672439575,0.3658456802368164,0.2585467100143432,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.7785822153091431,0.3214741051197052,0.308185875415802,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.6934552788734436,0.2239031642675399,1.0268583297729492,285.6081848144531,284.95001220703125,299.8500061035156,288.3810729980469,298.2009582519531,297.30548095703125,285.6064758300781,1.0,0.6068922281265259,0.4698175191879272,0.4698175191879272,1.0,1.0,-3.166872024536133,1.1160807609558103,2.0507912635803223,0.4009728133678436,0.9476776123046876,0.9476776123046876,0.0,179.5632781982422,190.0,40407.3046875,0.0,2778.388671875,1.0,282.1551818847656,284.5121154785156,291.43408203125,294.0711975097656,293.1499938964844,293.1499938964844,281.8500061035156,29027.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458940625190736,1.0,0.0,0.0,4.103716373443604,4.103743553161621,1.1236935506531154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.90283203125,0.0,2040.3067626953125,1895.4371337890625,0.0,3825.8984375,1.0,1.0,0.0,3.0,1.0,0.0
