time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225660,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.958137273788452,0.6168219447135925,0.5579415559768677,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.8885970115661621,0.5026256442070007,0.4789275228977203,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.8007363080978394,0.3625854849815368,0.2569585144519806,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.7668842673301697,0.3186533749103546,0.3064774572849273,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.6809231638908386,0.2201627045869827,1.0147088766098022,285.3511047363281,284.95001220703125,299.8866577148437,288.3873291015625,298.18072509765625,297.2600402832031,285.3484802246094,1.0,0.6079701781272888,0.4684091806411743,0.4684091806411743,1.0,1.0,-3.140050411224365,1.1022850275039673,2.0377652645111084,0.3933487236499786,0.9509440660476683,0.9509440660476683,0.0,187.7979431152344,193.0,40840.71875,0.0,2768.58203125,1.0,281.8550720214844,284.23760986328125,291.4149780273437,294.08184814453125,293.1499938964844,293.1499938964844,281.54998779296875,28767.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543877243995668,1.0,0.0,0.0,4.104928493499756,4.104955673217773,1.1243574817854096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.7333984375,0.0,2039.7833251953125,1895.4371337890625,0.0,3902.402587890625,1.0,1.0,0.0,3.0,1.0,0.0
12225720,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.958137273788452,0.6168219447135925,0.5579415559768677,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.8885970115661621,0.5026256442070007,0.4789275228977203,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.8007363080978394,0.3625854849815368,0.2569585144519806,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.7668842673301697,0.3186533749103546,0.3064774572849273,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.6809231638908386,0.2201627045869827,1.0147088766098022,285.3511047363281,284.95001220703125,299.8866577148437,288.3873291015625,298.18072509765625,297.2600402832031,285.3484802246094,1.0,0.6079701781272888,0.4684091806411743,0.4684091806411743,1.0,1.0,-3.140050411224365,1.1022850275039673,2.0377652645111084,0.3933487236499786,0.9509440660476683,0.9509440660476683,0.0,187.7979431152344,193.0,40840.71875,0.0,2768.58203125,1.0,281.8550720214844,284.23760986328125,291.4149780273437,294.08184814453125,293.1499938964844,293.1499938964844,281.54998779296875,28767.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543877243995668,1.0,0.0,0.0,4.104928493499756,4.104955673217773,1.1243574817854096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.7333984375,0.0,2039.7833251953125,1895.4371337890625,0.0,3902.402587890625,1.0,1.0,0.0,3.0,1.0,0.0
12225780,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.944278597831726,0.6092180609703064,0.5513421893119812,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8798339366912842,0.5018529295921326,0.4783994555473327,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7912764549255371,0.3599311113357544,0.2552374899387359,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7582074999809265,0.3163654506206512,0.3044988214969635,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6710336804389954,0.2169586718082428,1.0011451244354248,285.1017150878906,284.95001220703125,299.92333984375,288.3946533203125,298.16705322265625,297.2250061035156,285.0994873046875,1.0,0.6075592041015625,0.4670008718967438,0.4670008718967438,1.0,1.0,-3.11072039604187,1.0876156091690063,2.0231049060821533,0.3850468695163727,0.9508909583091736,0.9508909583091736,0.0,193.6746368408203,196.0,41334.8671875,0.0,2741.309326171875,1.0,281.55517578125,283.9659118652344,291.4073181152344,294.0989685058594,293.1499938964844,293.1499938964844,281.25,28743.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597678184509276,1.0,0.0,0.0,4.105041027069092,4.105068206787109,1.1244191000514547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.15576171875,0.0,2039.734619140625,1895.4371337890625,0.0,3950.515625,1.0,1.0,0.0,3.0,1.0,0.0
12225840,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.944278597831726,0.6092180609703064,0.5513421893119812,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8798339366912842,0.5018529295921326,0.4783994555473327,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7912764549255371,0.3599311113357544,0.2552374899387359,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7582074999809265,0.3163654506206512,0.3044988214969635,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6710336804389954,0.2169586718082428,1.0011451244354248,285.1017150878906,284.95001220703125,299.92333984375,288.3946533203125,298.16705322265625,297.2250061035156,285.0994873046875,1.0,0.6075592041015625,0.4670008718967438,0.4670008718967438,1.0,1.0,-3.11072039604187,1.0876156091690063,2.0231049060821533,0.3850468695163727,0.9508909583091736,0.9508909583091736,0.0,193.6746368408203,196.0,41334.8671875,0.0,2741.309326171875,1.0,281.55517578125,283.9659118652344,291.4073181152344,294.0989685058594,293.1499938964844,293.1499938964844,281.25,28743.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597678184509276,1.0,0.0,0.0,4.105041027069092,4.105068206787109,1.1244191000514547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.15576171875,0.0,2039.734619140625,1895.4371337890625,0.0,3950.515625,1.0,1.0,0.0,3.0,1.0,0.0
12225900,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9385996460914612,0.605607271194458,0.5482574701309204,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.876703143119812,0.5015987753868103,0.4782712459564209,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7877209186553955,0.3587678074836731,0.2544982135295868,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7549963593482971,0.3153722584247589,0.3036517798900604,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6672142744064331,0.2155273854732513,0.9950783252716064,284.9379577636719,284.95001220703125,299.9416809082031,288.39874267578125,298.1622619628906,297.210693359375,284.9281005859375,1.0,0.6071463227272034,0.4662967026233673,0.4662967026233673,1.0,1.0,-3.0976545810699463,1.080915927886963,2.0167386531829834,0.3811719417572021,0.9492289423942566,0.9492289423942566,0.0,195.83599853515625,196.0,42111.9921875,0.0,2726.8544921875,1.0,281.2904357910156,283.7652587890625,291.4372863769531,294.2302551269531,293.1499938964844,293.1499938964844,281.25,28810.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648975133895874,1.0,0.0,0.0,4.104727745056152,4.10475492477417,1.1242475466133328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.69287109375,0.0,2039.8702392578125,1895.4371337890625,0.0,3996.120849609375,1.0,1.0,0.0,3.0,1.0,0.0
12225960,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9330700635910034,0.6019742488861084,0.5450502038002014,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8737908601760864,0.5013262629508972,0.4780770540237427,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7843752503395081,0.3576101660728454,0.2537360787391662,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7520087957382202,0.3143932521343231,0.30279341340065,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6636502146720886,0.214135006070137,0.9891346096992492,284.8760986328125,284.95001220703125,299.9599914550781,288.403076171875,298.1586608886719,297.19708251953125,284.8739318847656,1.0,0.6066333651542664,0.4660195112228393,0.4660195112228393,1.0,1.0,-3.08447003364563,1.075056552886963,2.009413480758667,0.3781787753105163,0.9480642080307008,0.9480642080307008,0.0,197.83409118652344,199.0,42017.2421875,0.0,2711.38623046875,1.0,281.2552490234375,283.7060852050781,291.4145812988281,294.14385986328125,293.1499938964844,293.1499938964844,280.95001220703125,28911.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649511575698853,1.0,0.0,0.0,4.104255199432373,4.104282379150391,1.1239886816838407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.6064453125,0.0,2040.074462890625,1895.4371337890625,0.0,3996.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12226020,296.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.9230746626853944,0.5947675704956055,0.5388220548629761,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8688651323318481,0.5007962584495544,0.4777743518352508,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.7785568237304688,0.3553709089756012,0.2523078620433807,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7468627691268921,0.3125131726264953,0.3011925816535949,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.6574189066886902,0.2114889323711395,0.97799152135849,284.6509094238281,284.95001220703125,299.9966735839844,288.4125061035156,298.15362548828125,297.1730651855469,284.6487121582031,1.0,0.6055153608322144,0.4654651582241058,0.4654651582241058,1.0,1.0,-3.059579849243164,1.0640426874160769,1.995537161827088,0.3725674748420715,0.9422403573989868,0.9422403573989868,0.0,201.286849975586,202.0,42703.7109375,0.0,2680.77294921875,1.0,280.955078125,283.4469299316406,291.4267883300781,294.1983642578125,293.1499938964844,293.1499938964844,280.6499938964844,29297.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708133339881896,1.0,0.0,0.0,4.102452754974365,4.102479934692383,1.1230016525587416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.830078125,0.0,2040.849609375,1895.4371337890625,0.0,4048.369384765625,1.0,1.0,0.0,3.0,1.0,0.0
12226080,296.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.9230746626853944,0.5947675704956055,0.5388220548629761,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8688651323318481,0.5007962584495544,0.4777743518352508,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.7785568237304688,0.3553709089756012,0.2523078620433807,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7468627691268921,0.3125131726264953,0.3011925816535949,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.6574189066886902,0.2114889323711395,0.97799152135849,284.6509094238281,284.95001220703125,299.9966735839844,288.4125061035156,298.15362548828125,297.1730651855469,284.6487121582031,1.0,0.6055153608322144,0.4654651582241058,0.4654651582241058,1.0,1.0,-3.059579849243164,1.0640426874160769,1.995537161827088,0.3725674748420715,0.9422403573989868,0.9422403573989868,0.0,201.286849975586,202.0,42703.7109375,0.0,2680.77294921875,1.0,280.955078125,283.4469299316406,291.4267883300781,294.1983642578125,293.1499938964844,293.1499938964844,280.6499938964844,29297.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708133339881896,1.0,0.0,0.0,4.102452754974365,4.102479934692383,1.1230016525587416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.830078125,0.0,2040.849609375,1895.4371337890625,0.0,4048.369384765625,1.0,1.0,0.0,3.0,1.0,0.0
12226140,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.9137020707130432,0.5874795913696289,0.5325284600257874,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.8643366694450378,0.5001378059387207,0.4773634374141693,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.427001953125,0.7731497883796692,0.3530921936035156,0.2508604228496551,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271850585937,0.742123007774353,0.3106026947498321,0.2995758652687073,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.6516962051391602,0.2088924795389175,0.9671409130096436,284.4267272949219,284.95001220703125,300.0333251953125,288.4229736328125,298.14990234375,297.1512756347656,284.42462158203125,1.0,0.6043037176132202,0.4649107754230499,0.4649107754230499,1.0,1.0,-3.034792184829712,1.0530701875686646,1.9817218780517576,0.3669783771038055,0.9334312081336976,0.9334312081336976,0.0,204.50103759765625,205.0,43409.30859375,0.0,2649.47900390625,1.0,280.6552124023437,283.1898498535156,291.4389953613281,294.25396728515625,293.1499938964844,293.1499938964844,280.3500061035156,29928.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770193099975586,1.0,0.0,0.0,4.0995025634765625,4.099530220031738,1.121387185776257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.31640625,0.0,2042.1060791015625,1895.4371337890625,0.0,4102.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
12226200,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.9137020707130432,0.5874795913696289,0.5325284600257874,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.8643366694450378,0.5001378059387207,0.4773634374141693,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.427001953125,0.7731497883796692,0.3530921936035156,0.2508604228496551,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271850585937,0.742123007774353,0.3106026947498321,0.2995758652687073,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.6516962051391602,0.2088924795389175,0.9671409130096436,284.4267272949219,284.95001220703125,300.0333251953125,288.4229736328125,298.14990234375,297.1512756347656,284.42462158203125,1.0,0.6043037176132202,0.4649107754230499,0.4649107754230499,1.0,1.0,-3.034792184829712,1.0530701875686646,1.9817218780517576,0.3669783771038055,0.9334312081336976,0.9334312081336976,0.0,204.50103759765625,205.0,43409.30859375,0.0,2649.47900390625,1.0,280.6552124023437,283.1898498535156,291.4389953613281,294.25396728515625,293.1499938964844,293.1499938964844,280.3500061035156,29928.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770193099975586,1.0,0.0,0.0,4.0995025634765625,4.099530220031738,1.121387185776257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.31640625,0.0,2042.1060791015625,1895.4371337890625,0.0,4102.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
12226260,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.22564697265625,0.907067060470581,0.5818610787391663,0.5277413725852966,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22589111328125,0.8610630035400391,0.4995218217372894,0.4769836962223053,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2266540527344,0.7692288756370544,0.3513094484806061,0.2497492134571075,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270202636719,0.7386913299560547,0.309099793434143,0.2983255088329315,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22857666015625,0.6475790143013,0.2069175392389297,0.9589778780937196,284.22613525390625,284.95001220703125,300.0611877441406,288.4316101074219,298.1477355957031,297.1357727050781,284.221923828125,1.0,0.603349506855011,0.4645006060600281,0.4645006060600281,1.0,1.0,-3.015929937362671,1.044746160507202,1.9711836576461792,0.3627545833587646,0.9243531227111816,0.9243531227111816,0.0,206.8595428466797,205.0,44290.48046875,0.0,2625.462890625,1.0,280.3639831542969,282.9567565917969,291.4665222167969,294.356201171875,293.1499938964844,293.1499938964844,280.3500061035156,30615.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840442538261414,1.0,0.0,0.0,4.096282482147217,4.096310138702393,1.1196262903467868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.4609375,0.0,2043.4600830078125,1895.4371337890625,0.0,4163.77783203125,1.0,1.0,0.0,3.0,1.0,0.0
12226320,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.9049875140190125,0.5801326632499695,0.5261682868003845,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2079467773437,0.8599868416786194,0.4993400275707245,0.4768170714378357,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20831298828125,0.7679540514945984,0.3507619500160217,0.2493733167648315,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20849609375,0.737575888633728,0.3086324334144592,0.2979020476341247,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2092590332031,0.6462597846984863,0.2062997817993164,0.9563196897506714,284.20806884765625,284.95001220703125,300.0700378417969,288.4344482421875,298.14727783203125,297.1312561035156,284.2059020996094,1.0,0.6030314564704895,0.4643703997135162,0.4643703997135162,1.0,1.0,-3.009681224822998,1.0420024394989014,1.9676786661148071,0.3613582849502563,0.9217517971992492,0.9217517971992492,0.0,207.6296844482422,208.0,44231.3984375,0.0,2617.49853515625,1.0,280.3549499511719,282.94049072265625,291.4535217285156,294.3190612792969,293.1499938964844,293.1499938964844,280.04998779296875,30839.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837645888328552,1.0,0.0,0.0,4.095232009887695,4.095259666442871,1.119052058129455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.93798828125,0.0,2043.8978271484373,1895.4371337890625,0.0,4161.3603515625,1.0,1.0,0.0,3.0,1.0,0.0
12226380,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.8969292640686035,0.5727077126502991,0.5197504758834839,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.8557319045066833,0.4983676970005035,0.4761174321174621,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.7629032135009766,0.3483611643314361,0.2478427588939666,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.7331324219703674,0.3065770268440246,0.2961562573909759,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.6410255432128906,0.2036862969398498,0.9454429149627686,283.9879455566406,284.95001220703125,300.1066589355469,288.4468688964844,298.1452941894531,297.1125183105469,283.9857177734375,1.0,0.6017135977745056,0.4638313949108124,0.4638313949108124,1.0,1.0,-2.984112501144409,1.030760407447815,1.953351974487305,0.3556631505489349,0.9071537256240844,0.9071537256240844,0.0,210.7308959960937,211.0,45020.734375,0.0,2584.89892578125,1.0,280.0552062988281,282.6905212402344,291.467529296875,294.38336181640625,293.1499938964844,293.1499938964844,279.75,32098.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908357858657836,1.0,0.0,0.0,4.089299201965332,4.089326858520508,1.1158118695675512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.45654296875,0.0,2046.333740234375,1895.4371337890625,0.0,4222.177734375,1.0,1.0,0.0,3.0,1.0,0.0
12226440,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.8969292640686035,0.5727077126502991,0.5197504758834839,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.8557319045066833,0.4983676970005035,0.4761174321174621,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.7629032135009766,0.3483611643314361,0.2478427588939666,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.7331324219703674,0.3065770268440246,0.2961562573909759,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.6410255432128906,0.2036862969398498,0.9454429149627686,283.9879455566406,284.95001220703125,300.1066589355469,288.4468688964844,298.1452941894531,297.1125183105469,283.9857177734375,1.0,0.6017135977745056,0.4638313949108124,0.4638313949108124,1.0,1.0,-2.984112501144409,1.030760407447815,1.953351974487305,0.3556631505489349,0.9071537256240844,0.9071537256240844,0.0,210.7308959960937,211.0,45020.734375,0.0,2584.89892578125,1.0,280.0552062988281,282.6905212402344,291.467529296875,294.38336181640625,293.1499938964844,293.1499938964844,279.75,32098.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908357858657836,1.0,0.0,0.0,4.089299201965332,4.089326858520508,1.1158118695675512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.45654296875,0.0,2046.333740234375,1895.4371337890625,0.0,4222.177734375,1.0,1.0,0.0,3.0,1.0,0.0
12226500,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8276672363281,0.8930387496948242,0.5689785480499268,0.5165799260139465,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282165527344,0.8536965847015381,0.4978298842906952,0.4757475554943084,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83013916015625,0.7604866027832031,0.3471458554267883,0.2470830380916595,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310241699219,0.730985164642334,0.3055243194103241,0.2952750325202942,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348693847656,0.6385121941566467,0.2023747712373733,0.940019190311432,283.8288269042969,284.95001220703125,300.125,288.4534606933594,298.1446838378906,297.1037902832031,283.818603515625,1.0,0.6010456681251526,0.4635615646839142,0.4635615646839142,1.0,1.0,-2.971364498138428,1.0251544713974,1.946210026741028,0.3528158068656921,0.8981460332870483,0.8981460332870483,0.0,212.2376251220703,211.0,45882.12890625,0.0,2568.595458984375,1.0,279.7908020019531,282.49737548828125,291.5001220703125,294.5258483886719,293.1499938964844,293.1499938964844,279.75,32901.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968175888061525,1.0,0.0,0.0,4.085501670837402,4.085529804229736,1.1137407227579388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.7607421875,0.0,2047.85986328125,1895.4371337890625,0.0,4273.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
12226560,296.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76593017578125,0.8889476656913757,0.565162718296051,0.5132286548614502,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.8515008091926575,0.4971978664398193,0.4752379357814789,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664489746094,0.7579298615455627,0.3458611369132995,0.2462487071752548,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.7287040948867798,0.3044117391109466,0.2943116128444671,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674560546875,0.6359046101570129,0.2010242789983749,0.9343693256378174,283.76617431640625,284.95001220703125,300.1433410644531,288.46026611328125,298.1439208984375,297.0946655273437,283.76385498046875,1.0,0.6003375053405762,0.4633735418319702,0.4633735418319702,1.0,1.0,-2.957771778106689,1.019380807876587,1.9383909702301023,0.3499960601329803,0.8895756006240845,0.8895756006240845,0.0,213.8471221923828,214.0,45773.8359375,0.0,2551.335205078125,1.0,279.75518798828125,282.4398193359375,291.48028564453125,294.4443664550781,293.1499938964844,293.1499938964844,280.04998779296875,33809.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99773508310318,1.0,0.0,0.0,4.081189632415772,4.081217288970947,1.111390815822233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.908203125,0.0,2049.561767578125,1895.4371337890625,0.0,4280.87451171875,1.0,1.0,0.0,3.0,1.0,0.0
12226620,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.8831809759140015,0.5602463483810425,0.508205235004425,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93365478515625,0.8489814400672913,0.4976364374160766,0.4752358198165893,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.7546600103378296,0.3448081314563751,0.2452462613582611,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.7256735563278198,0.303337961435318,0.2930461466312408,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330139160156,0.6321485042572021,0.1992160677909851,0.925404131412506,283.93359375,284.95001220703125,300.17999267578125,288.4745483398437,298.1533508300781,297.092529296875,283.9344177246094,1.0,0.5992849469184875,0.4629975259304046,0.4629975259304046,1.0,1.0,-2.938209056854248,1.0108815431594849,1.9273275136947632,0.3455005586147308,0.877383828163147,0.877383828163147,0.0,215.98193359375,202.0,44420.8203125,0.0,2525.80078125,1.0,280.0448913574219,282.6483154296875,291.4078369140625,294.2134094238281,293.1499938964844,293.1499938964844,280.3500061035156,35213.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796380996704102,1.0,0.0,0.0,4.074492931365967,4.074521064758301,1.1077464705522289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.86865234375,0.0,2052.138427734375,1895.4371337890625,0.0,4125.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
12226680,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.8831809759140015,0.5602463483810425,0.508205235004425,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93365478515625,0.8489814400672913,0.4976364374160766,0.4752358198165893,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.7546600103378296,0.3448081314563751,0.2452462613582611,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.7256735563278198,0.303337961435318,0.2930461466312408,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330139160156,0.6321485042572021,0.1992160677909851,0.925404131412506,283.93359375,284.95001220703125,300.17999267578125,288.4745483398437,298.1533508300781,297.092529296875,283.9344177246094,1.0,0.5992849469184875,0.4629975259304046,0.4629975259304046,1.0,1.0,-2.938209056854248,1.0108815431594849,1.9273275136947632,0.3455005586147308,0.877383828163147,0.877383828163147,0.0,215.98193359375,202.0,44420.8203125,0.0,2525.80078125,1.0,280.0448913574219,282.6483154296875,291.4078369140625,294.2134094238281,293.1499938964844,293.1499938964844,280.3500061035156,35213.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796380996704102,1.0,0.0,0.0,4.074492931365967,4.074521064758301,1.1077464705522289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.86865234375,0.0,2052.138427734375,1895.4371337890625,0.0,4125.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
12226740,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.8860850930213928,0.5572551488876343,0.5050341486930847,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.8541329503059387,0.4996034502983093,0.4765909314155578,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1279296875,0.7585060000419617,0.3452282249927521,0.2451783120632171,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278076171875,0.72897869348526,0.3034458458423614,0.2927108108997345,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.6341578364372253,0.1984818577766418,0.9200895428657532,284.12811279296875,284.95001220703125,300.2166748046875,288.48974609375,298.1726379394531,297.1046447753906,284.12957763671875,1.0,0.5948120355606079,0.4626214802265167,0.4626214802265167,1.0,1.0,-2.9291446208953857,1.0065172910690308,1.922627329826355,0.3429084420204162,0.868022620677948,0.868022620677948,0.0,210.63040161132807,190.0,43192.25,0.0,2482.378173828125,1.0,280.3446350097656,282.8810729980469,291.4140014648437,294.1230773925781,293.1499938964844,293.1499938964844,280.6499938964844,36305.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608269929885864,1.0,0.0,0.0,4.064615249633789,4.064643859863281,1.102382270801172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.2275390625,0.0,2047.7686767578125,1895.4371337890625,0.0,3959.9541015625,0.9986462593078612,1.0,0.0,3.0,1.0,0.0
12226800,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.8860850930213928,0.5572551488876343,0.5050341486930847,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.8541329503059387,0.4996034502983093,0.4765909314155578,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1279296875,0.7585060000419617,0.3452282249927521,0.2451783120632171,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278076171875,0.72897869348526,0.3034458458423614,0.2927108108997345,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.6341578364372253,0.1984818577766418,0.9200895428657532,284.12811279296875,284.95001220703125,300.2166748046875,288.48974609375,298.1726379394531,297.1046447753906,284.12957763671875,1.0,0.5948120355606079,0.4626214802265167,0.4626214802265167,1.0,1.0,-2.9291446208953857,1.0065172910690308,1.922627329826355,0.3429084420204162,0.868022620677948,0.868022620677948,0.0,210.63040161132807,190.0,43192.25,0.0,2482.378173828125,1.0,280.3446350097656,282.8810729980469,291.4140014648437,294.1230773925781,293.1499938964844,293.1499938964844,280.6499938964844,36305.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608269929885864,1.0,0.0,0.0,4.064615249633789,4.064643859863281,1.102382270801172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.2275390625,0.0,2047.7686767578125,1895.4371337890625,0.0,3959.9541015625,0.9986462593078612,1.0,0.0,3.0,1.0,0.0
12226860,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.8938906192779541,0.5552036762237549,0.502680778503418,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375244140625,0.8639155626296997,0.5024109482765198,0.4786904156208038,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.337158203125,0.7666318416595459,0.3464850187301636,0.245657593011856,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33697509765625,0.7360266447067261,0.3042828738689422,0.292985588312149,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.336181640625,0.6397286057472229,0.1984853446483612,0.9176498055458068,284.33740234375,284.95001220703125,300.2533264160156,288.5057983398437,298.196533203125,297.12353515625,284.3394775390625,1.0,0.589118480682373,0.4621824920177459,0.4621824920177459,1.0,1.0,-2.9268059730529785,1.0046745538711548,1.922131419181824,0.341357558965683,0.8615493774414062,0.8615493774414062,0.0,201.4426727294922,178.0,42040.5703125,0.0,2432.253662109375,1.0,280.64453125,283.1293029785156,291.43994140625,294.072265625,293.1499938964844,293.1499938964844,280.95001220703125,36749.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445561766624452,1.0,0.0,0.0,4.036893367767334,4.036921501159668,1.087396299226384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.92529296875,0.0,2013.911865234375,1895.4371337890625,0.0,3813.790283203125,0.9927031993865968,1.0,0.0,3.0,1.0,0.0
12226920,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.8938906192779541,0.5552036762237549,0.502680778503418,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375244140625,0.8639155626296997,0.5024109482765198,0.4786904156208038,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.337158203125,0.7666318416595459,0.3464850187301636,0.245657593011856,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33697509765625,0.7360266447067261,0.3042828738689422,0.292985588312149,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.336181640625,0.6397286057472229,0.1984853446483612,0.9176498055458068,284.33740234375,284.95001220703125,300.2533264160156,288.5057983398437,298.196533203125,297.12353515625,284.3394775390625,1.0,0.589118480682373,0.4621824920177459,0.4621824920177459,1.0,1.0,-2.9268059730529785,1.0046745538711548,1.922131419181824,0.341357558965683,0.8615493774414062,0.8615493774414062,0.0,201.4426727294922,178.0,42040.5703125,0.0,2432.253662109375,1.0,280.64453125,283.1293029785156,291.43994140625,294.072265625,293.1499938964844,293.1499938964844,280.95001220703125,36749.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445561766624452,1.0,0.0,0.0,4.036893367767334,4.036921501159668,1.087396299226384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.92529296875,0.0,2013.911865234375,1895.4371337890625,0.0,3813.790283203125,0.9927031993865968,1.0,0.0,3.0,1.0,0.0
12226980,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.9050466418266296,0.5538743734359741,0.5009267330169678,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.877058207988739,0.5058215260505676,0.4813171327114105,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.77783203125,0.348341166973114,0.2465254515409469,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.7457522749900818,0.3056460320949554,0.2937148511409759,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.6479208469390869,0.1990233957767486,0.917423129081726,284.5612487792969,284.95001220703125,300.2900085449219,288.522705078125,298.2231140136719,297.1461181640625,284.5634460449219,1.0,0.5829726457595825,0.4617434740066528,0.4617434740066528,1.0,1.0,-2.9294962882995605,1.0048073530197144,1.9246888160705569,0.340678334236145,0.8581769466400146,0.8581769466400146,0.0,190.4720153808593,166.0,41135.69140625,0.0,2382.325439453125,1.0,280.94439697265625,283.3929138183594,291.4696350097656,294.042724609375,293.1499938964844,293.1499938964844,281.25,36754.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308447241783142,1.0,0.0,0.0,4.00803804397583,4.008065700531006,1.0719065812736517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.8349609375,0.0,1975.3800048828125,1895.4371337890625,0.0,3688.8818359375,0.9862402677536012,1.0,0.0,3.0,1.0,0.0
12227040,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.9050466418266296,0.5538743734359741,0.5009267330169678,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.877058207988739,0.5058215260505676,0.4813171327114105,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.77783203125,0.348341166973114,0.2465254515409469,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.7457522749900818,0.3056460320949554,0.2937148511409759,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.6479208469390869,0.1990233957767486,0.917423129081726,284.5612487792969,284.95001220703125,300.2900085449219,288.522705078125,298.2231140136719,297.1461181640625,284.5634460449219,1.0,0.5829726457595825,0.4617434740066528,0.4617434740066528,1.0,1.0,-2.9294962882995605,1.0048073530197144,1.9246888160705569,0.340678334236145,0.8581769466400146,0.8581769466400146,0.0,190.4720153808593,166.0,41135.69140625,0.0,2382.325439453125,1.0,280.94439697265625,283.3929138183594,291.4696350097656,294.042724609375,293.1499938964844,293.1499938964844,281.25,36754.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308447241783142,1.0,0.0,0.0,4.00803804397583,4.008065700531006,1.0719065812736517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.8349609375,0.0,1975.3800048828125,1895.4371337890625,0.0,3688.8818359375,0.9862402677536012,1.0,0.0,3.0,1.0,0.0
12227100,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.9119514226913452,0.55339115858078,0.5001641511917114,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8846521973609924,0.5076766610145569,0.4827437698841095,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7843568325042725,0.3494231700897217,0.2470505535602569,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.7514786720275879,0.3064624369144439,0.2941902279853821,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.6528611779212952,0.1994323134422302,0.9178960919380188,284.72222900390625,284.95001220703125,300.3083190917969,288.5314636230469,298.2367248535156,297.1578063964844,284.7327880859375,1.0,0.5798513293266296,0.4615239799022674,0.4615239799022674,1.0,1.0,-2.932063341140747,1.0053529739379885,1.9267103672027588,0.3405570685863495,0.8582061529159546,0.8582061529159546,0.0,184.6784210205078,166.0,40290.2578125,0.0,2357.967529296875,1.0,281.2073669433594,283.5931091308594,291.45562744140625,293.9212951660156,293.1499938964844,293.1499938964844,281.25,36630.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221539497375488,1.0,0.0,0.0,3.996147394180298,3.9961750507354736,1.0655559208316845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.33935546875,0.0,1958.6129150390625,1895.4371337890625,0.0,3609.02294921875,0.9835668802261353,1.0,0.0,3.0,1.0,0.0
12227160,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.9202020168304444,0.5530953407287598,0.4996629953384399,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8931640386581421,0.5096760988235474,0.4843561053276062,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7917141318321228,0.3506455421447754,0.247700423002243,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7580130696296692,0.3073967099189758,0.2948003709316253,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.6585628986358643,0.1999526917934417,0.9189124703407288,284.7854309082031,284.95001220703125,300.32666015625,288.5404357910156,298.2506103515625,297.1703796386719,284.78759765625,1.0,0.5767688751220703,0.4611265361309051,0.4611265361309051,1.0,1.0,-2.9361326694488525,1.0061289072036743,1.930003881454468,0.3403252959251404,0.8577951192855835,0.8577951192855835,0.0,178.64654541015625,154.0,40295.0859375,0.0,2335.048828125,1.0,281.2442932128906,283.65484619140625,291.4972839355469,294.0185852050781,293.1499938964844,293.1499938964844,281.54998779296875,36499.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191983938217164,1.0,0.0,0.0,3.9881649017333984,3.988192558288574,1.061303237293032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.09814453125,0.0,1947.02587890625,1895.4371337890625,0.0,3581.759033203125,0.98163640499115,1.0,0.0,3.0,1.0,0.0
12227220,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9390968084335328,0.5527570247650146,0.4987924993038177,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9125798940658568,0.5138722658157349,0.4877151846885681,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8080845475196838,0.3533014059066772,0.2491189837455749,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7729780077934265,0.3094430565834045,0.2961627840995788,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6717511415481567,0.2011744379997253,0.9217135906219482,285.008056640625,284.95001220703125,300.36334228515625,288.5589294433594,298.2781677246094,297.1951599121094,285.0099182128906,1.0,0.5706795454025269,0.4603316783905029,0.4603316783905029,1.0,1.0,-2.945830106735229,1.0082319974899292,1.9375981092453003,0.3400842845439911,0.8603639602661133,0.8603639602661133,0.0,166.4379119873047,142.0,39518.7109375,0.0,2291.037841796875,1.0,281.5441589355469,283.91192626953125,291.5219421386719,293.99542236328125,293.1499938964844,293.1499938964844,281.8500061035156,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087331891059875,1.0,0.0,0.0,3.982924222946167,3.982951641082764,1.0585158634057734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.49755859375,0.0,1936.858154296875,1895.4371337890625,0.0,3484.84375,0.9802386164665222,1.0,0.0,3.0,1.0,0.0
12227280,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9390968084335328,0.5527570247650146,0.4987924993038177,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9125798940658568,0.5138722658157349,0.4877151846885681,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8080845475196838,0.3533014059066772,0.2491189837455749,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7729780077934265,0.3094430565834045,0.2961627840995788,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6717511415481567,0.2011744379997253,0.9217135906219482,285.008056640625,284.95001220703125,300.36334228515625,288.5589294433594,298.2781677246094,297.1951599121094,285.0099182128906,1.0,0.5706795454025269,0.4603316783905029,0.4603316783905029,1.0,1.0,-2.945830106735229,1.0082319974899292,1.9375981092453003,0.3400842845439911,0.8603639602661133,0.8603639602661133,0.0,166.4379119873047,142.0,39518.7109375,0.0,2291.037841796875,1.0,281.5441589355469,283.91192626953125,291.5219421386719,293.99542236328125,293.1499938964844,293.1499938964844,281.8500061035156,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087331891059875,1.0,0.0,0.0,3.982924222946167,3.982951641082764,1.0585158634057734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.49755859375,0.0,1936.858154296875,1895.4371337890625,0.0,3484.84375,0.9802386164665222,1.0,0.0,3.0,1.0,0.0
12227340,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.9607027769088744,0.5530418753623962,0.4984083771705627,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.9377047419548036,0.5185174345970154,0.4914421141147613,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.8261410593986511,0.3563909828662872,0.2508051693439483,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7911843657493591,0.3118395507335663,0.2978170216083526,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.6879262328147888,0.2027070969343185,0.925772190093994,285.2569885253906,284.95001220703125,300.3999938964844,288.5782165527344,298.30670166015625,297.2212219238281,285.25909423828125,1.0,0.5648155212402344,0.4595368206501007,0.4595368206501007,1.0,1.0,-2.958737134933472,1.0115792751312256,1.9471577405929563,0.3403647541999817,0.8664894104003906,0.8664894104003906,0.0,153.969970703125,130.0,39044.80859375,0.0,2251.058349609375,1.0,281.8442687988281,284.17535400390625,291.5495300292969,293.9894714355469,293.1499938964844,293.1499938964844,282.1499938964844,35569.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997356295585632,1.0,0.0,0.0,3.9969215393066406,3.996948957443237,1.0659688314262894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.11767578125,0.0,1950.9444580078125,1895.4371337890625,0.0,3401.119873046875,0.9831098318099976,1.0,0.0,3.0,1.0,0.0
12227400,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.9607027769088744,0.5530418753623962,0.4984083771705627,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.9377047419548036,0.5185174345970154,0.4914421141147613,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.8261410593986511,0.3563909828662872,0.2508051693439483,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7911843657493591,0.3118395507335663,0.2978170216083526,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.6879262328147888,0.2027070969343185,0.925772190093994,285.2569885253906,284.95001220703125,300.3999938964844,288.5782165527344,298.30670166015625,297.2212219238281,285.25909423828125,1.0,0.5648155212402344,0.4595368206501007,0.4595368206501007,1.0,1.0,-2.958737134933472,1.0115792751312256,1.9471577405929563,0.3403647541999817,0.8664894104003906,0.8664894104003906,0.0,153.969970703125,130.0,39044.80859375,0.0,2251.058349609375,1.0,281.8442687988281,284.17535400390625,291.5495300292969,293.9894714355469,293.1499938964844,293.1499938964844,282.1499938964844,35569.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997356295585632,1.0,0.0,0.0,3.9969215393066406,3.996948957443237,1.0659688314262894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.11767578125,0.0,1950.9444580078125,1895.4371337890625,0.0,3401.119873046875,0.9831098318099976,1.0,0.0,3.0,1.0,0.0
12227460,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913330078125,0.9797784686088562,0.5537275075912476,0.4984440207481384,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.9613256454467772,0.5227510929107666,0.494854986667633,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8436810970306396,0.3593062162399292,0.2524265944957733,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.809251606464386,0.3141126930713653,0.2994320690631866,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7040994763374329,0.2042236328125,0.930142879486084,285.4909973144531,284.95001220703125,300.4307861328125,288.594970703125,298.3309020996094,297.2438049316406,285.4942321777344,1.0,0.5601246356964111,0.4587129354476928,0.4587129354476928,1.0,1.0,-2.97202205657959,1.0150017738342283,1.957020282745361,0.3406629860401153,0.8745402693748474,0.8745402693748474,0.0,143.38284301757812,130.0,38570.7734375,0.0,2220.893310546875,1.0,282.1391906738281,284.4234619140625,291.56109619140625,293.9576416015625,293.1499938964844,293.1499938964844,282.1499938964844,35069.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892007052898407,1.0,0.0,0.0,4.024949073791504,4.02497673034668,1.0809710602188716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.52099609375,0.0,1984.0179443359373,1895.4371337890625,0.0,3328.97265625,0.9891864061355592,1.0,0.0,3.0,1.0,0.0
