time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227520,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.9834489226341248,0.5538294911384583,0.4985072314739227,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.9659389853477478,0.5235460996627808,0.4955476522445678,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.8474514484405518,0.3598577678203583,0.2527647316455841,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.8129038214683533,0.3145455121994018,0.2997715175151825,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.7074964046478271,0.2045189142227172,0.9311020374298096,285.5005798339844,284.95001220703125,300.4366760253906,288.5982360839844,298.3353271484375,297.247802734375,285.5024108886719,1.0,0.5592628121376038,0.4585559964179992,0.4585559964179992,1.0,1.0,-2.97489857673645,1.015783190727234,1.9591152667999268,0.3407837152481079,0.8758331537246704,0.8758331537246704,0.0,141.34738159179688,133.0,38618.01953125,0.0,2215.62451171875,1.0,282.1444091796875,284.4308166503906,291.578125,293.9916381835937,293.1499938964844,293.1499938964844,282.45001220703125,35010.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925233483314514,1.0,0.0,0.0,4.031547546386719,4.031575202941895,1.0845183169294614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.64794921875,0.0,1992.3548583984373,1895.4371337890625,0.0,3333.797607421875,0.9906316995620728,1.0,0.0,3.0,1.0,0.0
12227580,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.995708167552948,0.5549962520599365,0.4991907775402069,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.9824938774108888,0.5288655161857605,0.5001813769340515,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.8625531792640686,0.3636128902435303,0.2551143169403076,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8265898823738098,0.3174874186515808,0.3022026717662811,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.7200228571891785,0.206540822982788,0.938583493232727,285.7406616210937,284.95001220703125,300.47332763671875,288.61895751953125,298.3638916015625,297.27398681640625,285.7427062988281,1.0,0.5585295557975769,0.4575751721858978,0.4575751721858978,1.0,1.0,-2.996022701263428,1.0218840837478638,1.974138617515564,0.3419585227966308,0.8883547186851501,0.8883547186851501,0.0,134.9545440673828,136.0,38238.73828125,0.0,2220.30126953125,1.0,282.4445495605469,284.6814270019531,291.6048583984375,293.9955444335937,293.1499938964844,293.1499938964844,282.75,34327.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864576816558838,1.0,0.0,0.0,4.078621864318848,4.078649997711182,1.1099926950919323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.54296875,0.0,2050.37890625,1895.4371337890625,0.0,3277.065185546875,1.0,1.0,0.0,3.0,1.0,0.0
12227640,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.995708167552948,0.5549962520599365,0.4991907775402069,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.9824938774108888,0.5288655161857605,0.5001813769340515,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.8625531792640686,0.3636128902435303,0.2551143169403076,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8265898823738098,0.3174874186515808,0.3022026717662811,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.7200228571891785,0.206540822982788,0.938583493232727,285.7406616210937,284.95001220703125,300.47332763671875,288.61895751953125,298.3638916015625,297.27398681640625,285.7427062988281,1.0,0.5585295557975769,0.4575751721858978,0.4575751721858978,1.0,1.0,-2.996022701263428,1.0218840837478638,1.974138617515564,0.3419585227966308,0.8883547186851501,0.8883547186851501,0.0,134.9545440673828,136.0,38238.73828125,0.0,2220.30126953125,1.0,282.4445495605469,284.6814270019531,291.6048583984375,293.9955444335937,293.1499938964844,293.1499938964844,282.75,34327.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864576816558838,1.0,0.0,0.0,4.078621864318848,4.078649997711182,1.1099926950919323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.54296875,0.0,2050.37890625,1895.4371337890625,0.0,3277.065185546875,1.0,1.0,0.0,3.0,1.0,0.0
12227700,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.9989432692527772,0.5557031631469727,0.4994166195392608,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.9874314665794371,0.5316100716590881,0.5025964379310608,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8676873445510864,0.3655725717544555,0.2563680708408355,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.8310377597808838,0.3190211355686188,0.3035187721252441,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.7239578366279602,0.2076017409563064,0.9428057074546814,285.9269104003906,284.95001220703125,300.4916687011719,288.62957763671875,298.3778686523437,297.2865295410156,285.9385986328125,1.0,0.559173583984375,0.4570847451686859,0.4570847451686859,1.0,1.0,-3.0073633193969727,1.0252189636230469,1.9821443557739256,0.3427044153213501,0.8966619372367859,0.8966619372367859,0.0,133.44189453125,136.0,37687.30078125,0.0,2232.652587890625,1.0,282.7090148925781,284.8907470703125,291.5863037109375,293.8843688964844,293.1499938964844,293.1499938964844,282.75,33529.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806933760643005,1.0,0.0,0.0,4.082524299621582,4.082551956176758,1.112117729462625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.86181640625,0.0,2049.03857421875,1895.4371337890625,0.0,3223.07861328125,1.0,1.0,0.0,3.0,1.0,0.0
12227760,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.5567827820777893,0.4979183375835418,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.9907627701759338,0.5344926118850708,0.5052503347396851,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8713948130607605,0.3676561713218689,0.25777667760849,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.8341765403747559,0.3206521570682525,0.3050019145011902,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7267304062843323,0.2087393999099731,0.9476364850997924,285.9972229003906,284.95001220703125,300.510009765625,288.640380859375,298.3921203613281,297.3000183105469,285.9994812011719,1.0,0.560234785079956,0.4564782381057739,0.4564782381057739,1.0,1.0,-3.0180368423461914,1.0280381441116333,1.9899985790252688,0.3430923223495483,0.9044084548950196,0.9044084548950196,0.0,132.78831481933594,139.0,37820.9453125,0.0,2248.31201171875,1.0,282.7447814941406,284.9529113769531,291.6278686523437,293.9932556152344,293.1499938964844,293.1499938964844,282.45001220703125,32712.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806955218315125,1.0,0.0,0.0,4.08639669418335,4.086424350738525,1.1142285529786022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.0078125,0.0,2047.5025634765625,1895.4371337890625,0.0,3223.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
12227820,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.9990000128746032,0.5562200546264648,0.4975215792655945,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.9930960536003112,0.5381498336791992,0.5093240737915039,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8740749955177307,0.3701121211051941,0.2598735094070434,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8363348245620728,0.3225582838058471,0.3072251379489898,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.7286982536315918,0.2100516706705093,0.9550158977508544,285.7935791015625,284.95001220703125,300.5466613769531,288.6624450683594,298.4059753417969,297.3052062988281,285.7926940917969,1.0,0.563078761100769,0.4552652239799499,0.4552652239799499,1.0,1.0,-3.036527633666992,1.0324941873550415,2.00403356552124,0.3433461785316467,0.9139845967292786,0.9139845967292786,0.0,133.36825561523438,142.0,38780.60546875,0.0,2284.532470703125,1.0,282.4549865722656,284.7230834960937,291.7421569824219,294.2501220703125,293.1499938964844,293.1499938964844,282.1499938964844,31758.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023759961128236,1.0,0.0,0.0,4.090904235839844,4.09093189239502,1.1166880540258717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.953125,0.0,2045.680908203125,1895.4371337890625,0.0,3425.72216796875,1.0,1.0,0.0,3.0,1.0,0.0
12227880,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.9990000128746032,0.5562200546264648,0.4975215792655945,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.9930960536003112,0.5381498336791992,0.5093240737915039,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8740749955177307,0.3701121211051941,0.2598735094070434,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8363348245620728,0.3225582838058471,0.3072251379489898,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.7286982536315918,0.2100516706705093,0.9550158977508544,285.7935791015625,284.95001220703125,300.5466613769531,288.6624450683594,298.4059753417969,297.3052062988281,285.7926940917969,1.0,0.563078761100769,0.4552652239799499,0.4552652239799499,1.0,1.0,-3.036527633666992,1.0324941873550415,2.00403356552124,0.3433461785316467,0.9139845967292786,0.9139845967292786,0.0,133.36825561523438,142.0,38780.60546875,0.0,2284.532470703125,1.0,282.4549865722656,284.7230834960937,291.7421569824219,294.2501220703125,293.1499938964844,293.1499938964844,282.1499938964844,31758.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023759961128236,1.0,0.0,0.0,4.090904235839844,4.09093189239502,1.1166880540258717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.953125,0.0,2045.680908203125,1895.4371337890625,0.0,3425.72216796875,1.0,1.0,0.0,3.0,1.0,0.0
12227940,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9957829713821412,0.5522237420082092,0.4979751706123352,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.9893829822540284,0.5399056077003479,0.5114456415176392,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.8697010278701782,0.3709922730922699,0.2607916891574859,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8322673439979553,0.3230506181716919,0.3080873787403106,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.7250736951828003,0.2101359218358993,0.957199215888977,285.5640563964844,284.95001220703125,300.5833435058594,288.68511962890625,298.40704345703125,297.2918701171875,285.5625,1.0,0.565934956073761,0.454052209854126,0.454052209854126,1.0,1.0,-3.044454574584961,1.0328024625778198,2.011651992797852,0.3419494330883026,0.9202713966369628,0.9202713966369628,0.0,136.4423370361328,145.0,39609.09375,0.0,2314.816162109375,1.0,282.1551513671875,284.4709167480469,291.7566223144531,294.34033203125,293.1499938964844,293.1499938964844,281.8500061035156,31164.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206825494766236,1.0,0.0,0.0,4.093701362609863,4.093729019165039,1.118215664064337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.91943359375,0.0,2044.5322265625,1895.4371337890625,0.0,3595.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
12228000,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9957829713821412,0.5522237420082092,0.4979751706123352,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.9893829822540284,0.5399056077003479,0.5114456415176392,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.8697010278701782,0.3709922730922699,0.2607916891574859,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8322673439979553,0.3230506181716919,0.3080873787403106,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.7250736951828003,0.2101359218358993,0.957199215888977,285.5640563964844,284.95001220703125,300.5833435058594,288.68511962890625,298.40704345703125,297.2918701171875,285.5625,1.0,0.565934956073761,0.454052209854126,0.454052209854126,1.0,1.0,-3.044454574584961,1.0328024625778198,2.011651992797852,0.3419494330883026,0.9202713966369628,0.9202713966369628,0.0,136.4423370361328,145.0,39609.09375,0.0,2314.816162109375,1.0,282.1551513671875,284.4709167480469,291.7566223144531,294.34033203125,293.1499938964844,293.1499938964844,281.8500061035156,31164.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206825494766236,1.0,0.0,0.0,4.093701362609863,4.093729019165039,1.118215664064337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.91943359375,0.0,2044.5322265625,1895.4371337890625,0.0,3595.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
12228060,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.9857792258262634,0.5474568009376526,0.4939915239810943,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.9815862774848938,0.5406177043914795,0.5125134587287903,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.8612918257713318,0.371021419763565,0.2610765695571899,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.8244912624359131,0.3226834237575531,0.308106392621994,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.7178122997283936,0.2093648910522461,0.9554810523986816,285.3224792480469,284.95001220703125,300.6199951171875,288.7084045410156,298.40264892578125,297.2712707519531,285.3206481933594,1.0,0.5679135918617249,0.4528941214084625,0.4528941214084625,1.0,1.0,-3.0392141342163086,1.028126239776611,2.0110878944396973,0.3383983075618744,0.923246443271637,0.923246443271637,0.0,140.98419189453125,148.0,40277.91796875,0.0,2328.882568359375,1.0,281.8551330566406,284.20947265625,291.751953125,294.3811950683594,293.1499938964844,293.1499938964844,281.54998779296875,30874.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325076341629028,1.0,0.0,0.0,4.095065593719482,4.095093250274658,1.1189611086592777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.5,0.0,2043.967041015625,1895.4371337890625,0.0,3704.10498046875,1.0,1.0,0.0,3.0,1.0,0.0
12228120,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.9857792258262634,0.5474568009376526,0.4939915239810943,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.9815862774848938,0.5406177043914795,0.5125134587287903,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.8612918257713318,0.371021419763565,0.2610765695571899,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.8244912624359131,0.3226834237575531,0.308106392621994,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.7178122997283936,0.2093648910522461,0.9554810523986816,285.3224792480469,284.95001220703125,300.6199951171875,288.7084045410156,298.40264892578125,297.2712707519531,285.3206481933594,1.0,0.5679135918617249,0.4528941214084625,0.4528941214084625,1.0,1.0,-3.0392141342163086,1.028126239776611,2.0110878944396973,0.3383983075618744,0.923246443271637,0.923246443271637,0.0,140.98419189453125,148.0,40277.91796875,0.0,2328.882568359375,1.0,281.8551330566406,284.20947265625,291.751953125,294.3811950683594,293.1499938964844,293.1499938964844,281.54998779296875,30874.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325076341629028,1.0,0.0,0.0,4.095065593719482,4.095093250274658,1.1189611086592777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.5,0.0,2043.967041015625,1895.4371337890625,0.0,3704.10498046875,1.0,1.0,0.0,3.0,1.0,0.0
12228180,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9746896028518676,0.5423567891120911,0.489713042974472,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9730297327041626,0.5406869649887085,0.5129080414772034,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8529157042503357,0.370564192533493,0.2609758079051971,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8164627552032471,0.3217885792255401,0.3075686693191528,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7097802758216858,0.208068162202835,0.9511173367500304,285.0810241699219,284.95001220703125,300.6566772460937,288.7322692871094,298.3959655761719,297.2478332519531,285.079345703125,1.0,0.5691565275192261,0.4517360031604767,0.4517360031604767,1.0,1.0,-3.028537511825561,1.0213547945022583,2.0071825981140137,0.3339185118675232,0.9229821562767028,0.9229821562767028,0.0,145.46742248535156,151.0,40917.3203125,0.0,2332.657958984375,1.0,281.55523681640625,283.9466857910156,291.7561340332031,294.42156982421875,293.1499938964844,293.1499938964844,281.25,30863.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401919841766356,1.0,0.0,0.0,4.095119953155518,4.095147609710693,1.118990780923923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.85107421875,0.0,2043.9444580078125,1895.4371337890625,0.0,3774.190185546875,1.0,1.0,0.0,3.0,1.0,0.0
12228240,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9746896028518676,0.5423567891120911,0.489713042974472,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9730297327041626,0.5406869649887085,0.5129080414772034,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8529157042503357,0.370564192533493,0.2609758079051971,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8164627552032471,0.3217885792255401,0.3075686693191528,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7097802758216858,0.208068162202835,0.9511173367500304,285.0810241699219,284.95001220703125,300.6566772460937,288.7322692871094,298.3959655761719,297.2478332519531,285.079345703125,1.0,0.5691565275192261,0.4517360031604767,0.4517360031604767,1.0,1.0,-3.028537511825561,1.0213547945022583,2.0071825981140137,0.3339185118675232,0.9229821562767028,0.9229821562767028,0.0,145.46742248535156,151.0,40917.3203125,0.0,2332.657958984375,1.0,281.55523681640625,283.9466857910156,291.7561340332031,294.42156982421875,293.1499938964844,293.1499938964844,281.25,30863.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401919841766356,1.0,0.0,0.0,4.095119953155518,4.095147609710693,1.118990780923923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.85107421875,0.0,2043.9444580078125,1895.4371337890625,0.0,3774.190185546875,1.0,1.0,0.0,3.0,1.0,0.0
12228300,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9691960215568542,0.53981614112854,0.4875876605510711,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9689207673072816,0.5406347513198853,0.5130082368850708,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8491559624671936,0.3702880442142486,0.2608793973922729,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8126817345619202,0.3212615251541137,0.307203859090805,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7057772874832153,0.2073288857936859,0.9484062790870668,284.92388916015625,284.95001220703125,300.67498779296875,288.7444152832031,298.392822265625,297.2366027832031,284.9142150878906,1.0,0.5695656538009644,0.4511569440364837,0.4511569440364837,1.0,1.0,-3.022290229797364,1.0176206827163696,2.004669427871704,0.3315141201019287,0.9212953448295592,0.9212953448295592,0.0,147.53250122070312,151.0,41766.1171875,0.0,2331.96875,1.0,281.2906494140625,283.750732421875,291.7919616699219,294.5630798339844,293.1499938964844,293.1499938964844,281.25,30948.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461061358451844,1.0,0.0,0.0,4.094718933105469,4.0947465896606445,1.1187717063876337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.12939453125,0.0,2044.1109619140625,1895.4371337890625,0.0,3827.816162109375,1.0,1.0,0.0,3.0,1.0,0.0
12228360,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9634062051773072,0.5371981263160706,0.4853049516677856,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9646239280700684,0.5404788851737976,0.5129517316818237,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8453844785690308,0.3699439764022827,0.2607012689113617,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8087624311447144,0.320657730102539,0.3067331910133362,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7016741633415222,0.2065190076828003,0.945282220840454,284.8670654296875,284.95001220703125,300.6933288574219,288.7566833496094,298.3900451660156,297.2250061035156,284.8653259277344,1.0,0.56983482837677,0.4508590400218963,0.4508590400218963,1.0,1.0,-3.014944076538086,1.014065504074097,2.0008785724639893,0.3295426964759826,0.9201202392578124,0.9201202392578124,0.0,149.60177612304688,154.0,41742.80859375,0.0,2329.3017578125,1.0,281.2552795410156,283.695556640625,291.7753601074219,294.4871826171875,293.1499938964844,293.1499938964844,280.95001220703125,31075.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467778205871582,1.0,0.0,0.0,4.094123840332031,4.094151496887207,1.1184465620317496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.22705078125,0.0,2044.3575439453125,1895.4371337890625,0.0,3833.88818359375,1.0,1.0,0.0,3.0,1.0,0.0
12228420,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.9521859884262084,0.531909704208374,0.4808027446269989,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.9565462470054626,0.5400221347808838,0.5127633810043335,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8386673331260681,0.369200050830841,0.2603380382061004,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.8013432025909424,0.3193551003932953,0.305724561214447,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.694030225276947,0.2048149853944778,0.9386540651321412,284.6510009765625,284.95001220703125,300.7300109863281,288.7816162109375,298.38531494140625,297.2030334472656,284.649169921875,1.0,0.5701252818107605,0.4502632319927215,0.4502632319927215,1.0,1.0,-2.999690294265747,1.006824612617493,1.992865800857544,0.3255895376205444,0.9143646359443665,0.9143646359443665,0.0,153.41162109375,157.0,42537.51171875,0.0,2321.285400390625,1.0,280.95513916015625,283.4432067871094,291.80059814453125,294.56170654296875,293.1499938964844,293.1499938964844,280.6499938964844,31545.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535784721374512,1.0,0.0,0.0,4.09190845489502,4.091936111450195,1.117236365644203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.18359375,0.0,2045.2701416015625,1895.4371337890625,0.0,3895.14208984375,1.0,1.0,0.0,3.0,1.0,0.0
12228480,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.9521859884262084,0.531909704208374,0.4808027446269989,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.9565462470054626,0.5400221347808838,0.5127633810043335,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8386673331260681,0.369200050830841,0.2603380382061004,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.8013432025909424,0.3193551003932953,0.305724561214447,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.694030225276947,0.2048149853944778,0.9386540651321412,284.6510009765625,284.95001220703125,300.7300109863281,288.7816162109375,298.38531494140625,297.2030334472656,284.649169921875,1.0,0.5701252818107605,0.4502632319927215,0.4502632319927215,1.0,1.0,-2.999690294265747,1.006824612617493,1.992865800857544,0.3255895376205444,0.9143646359443665,0.9143646359443665,0.0,153.41162109375,157.0,42537.51171875,0.0,2321.285400390625,1.0,280.95513916015625,283.4432067871094,291.80059814453125,294.56170654296875,293.1499938964844,293.1499938964844,280.6499938964844,31545.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535784721374512,1.0,0.0,0.0,4.09190845489502,4.091936111450195,1.117236365644203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.18359375,0.0,2045.2701416015625,1895.4371337890625,0.0,3895.14208984375,1.0,1.0,0.0,3.0,1.0,0.0
12228540,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.9409350156784058,0.5264437198638916,0.47614187002182,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342956542969,0.9485980272293092,0.5392952561378479,0.5123194456100464,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43463134765625,0.8324414491653442,0.3683207333087921,0.2598776519298553,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.434814453125,0.7942507863044739,0.3178828954696655,0.3045501410961151,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.435546875,0.6866923570632935,0.2029792964458465,0.9313892126083374,284.4344482421875,284.95001220703125,300.76666259765625,288.8070373535156,298.3807678222656,297.1816711425781,284.43267822265625,1.0,0.5701179504394531,0.4496674239635467,0.4496674239635467,1.0,1.0,-2.9828577041625977,0.9989781379699708,1.9838794469833367,0.3213865458965301,0.905713140964508,0.905713140964508,0.0,157.02931213378906,160.0,43331.03515625,0.0,2309.50146484375,1.0,280.6552734375,283.1917724609375,291.82598876953125,294.635986328125,293.1499938964844,293.1499938964844,280.3500061035156,32308.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603738188743592,1.0,0.0,0.0,4.088310241699219,4.088338375091553,1.115272425522562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.841796875,0.0,2046.7335205078125,1895.4371337890625,0.0,3955.917236328125,1.0,1.0,0.0,3.0,1.0,0.0
12228600,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.9409350156784058,0.5264437198638916,0.47614187002182,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342956542969,0.9485980272293092,0.5392952561378479,0.5123194456100464,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43463134765625,0.8324414491653442,0.3683207333087921,0.2598776519298553,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.434814453125,0.7942507863044739,0.3178828954696655,0.3045501410961151,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.435546875,0.6866923570632935,0.2029792964458465,0.9313892126083374,284.4344482421875,284.95001220703125,300.76666259765625,288.8070373535156,298.3807678222656,297.1816711425781,284.43267822265625,1.0,0.5701179504394531,0.4496674239635467,0.4496674239635467,1.0,1.0,-2.9828577041625977,0.9989781379699708,1.9838794469833367,0.3213865458965301,0.905713140964508,0.905713140964508,0.0,157.02931213378906,160.0,43331.03515625,0.0,2309.50146484375,1.0,280.6552734375,283.1917724609375,291.82598876953125,294.635986328125,293.1499938964844,293.1499938964844,280.3500061035156,32308.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603738188743592,1.0,0.0,0.0,4.088310241699219,4.088338375091553,1.115272425522562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.841796875,0.0,2046.7335205078125,1895.4371337890625,0.0,3955.917236328125,1.0,1.0,0.0,3.0,1.0,0.0
12228660,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274475097656,0.9307234287261964,0.5212916135787964,0.4717527627944946,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.9414227604866028,0.538413405418396,0.5117157697677612,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.8270556330680847,0.3674165308475494,0.2593893706798553,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22808837890625,0.7880191802978516,0.3164016902446747,0.3033494353294372,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22906494140625,0.6802055835723877,0.2012005597352981,0.9242806434631348,284.2276306152344,284.95001220703125,300.8004150390625,288.830810546875,298.3773193359375,297.1626892089844,284.2252197265625,1.0,0.5699095129966736,0.4492858946323395,0.4492858946323395,1.0,1.0,-2.966282367706299,0.9917082190513612,1.974574089050293,0.3177128136157989,0.8951335549354553,0.8951335549354553,0.0,160.2220458984375,160.0,44254.28515625,0.0,2296.10546875,1.0,280.35723876953125,282.9519958496094,291.8573303222656,294.7302551269531,293.1499938964844,293.1499938964844,280.3500061035156,33312.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967659831047058,1.0,0.0,0.0,4.083555221557617,4.083583354949951,1.112679683501483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.84423828125,0.0,2048.63232421875,1895.4371337890625,0.0,4020.564697265625,1.0,1.0,0.0,3.0,1.0,0.0
12228720,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.9298351407051086,0.5208688974380493,0.4713615179061889,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.9407946467399596,0.5383477210998535,0.5116504430770874,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236633300781,0.8265915513038635,0.367350161075592,0.2593415975570678,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2238464355469,0.7874810099601746,0.3162792921066284,0.3032371401786804,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.224609375,0.6796451210975647,0.2010495662689209,0.9236357808113098,284.2234802246094,284.95001220703125,300.8033447265625,288.8329162597656,298.3771667480469,297.1612243652344,284.2215576171875,1.0,0.5698820948600769,0.449252724647522,0.449252724647522,1.0,1.0,-2.9647655487060547,0.9910485744476318,1.9737169742584229,0.3173775374889374,0.8943057060241699,0.8943057060241699,0.0,160.49745178222656,163.0,44240.44921875,0.0,2294.800048828125,1.0,280.35516357421875,282.9482421875,291.8539733886719,294.7201232910156,293.1499938964844,293.1499938964844,280.6499938964844,33399.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674946665763856,1.0,0.0,0.0,4.083141803741455,4.083169937133789,1.1124543561891187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.52783203125,0.0,2048.79541015625,1895.4371337890625,0.0,4019.10546875,1.0,1.0,0.0,3.0,1.0,0.0
12228780,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.92238187789917,0.5177305340766907,0.4679604470729828,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.9361385107040404,0.5391013026237488,0.511909544467926,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987121582031,0.8232266306877136,0.3678608536720276,0.2594214975833893,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985900878906,0.7832202911376953,0.3157803416252136,0.3025032877922058,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980407714844,0.6748935580253601,0.1999213397502899,0.917763352394104,284.3988342285156,284.95001220703125,300.8399963378906,288.85919189453125,298.385498046875,297.1580810546875,284.3999938964844,1.0,0.5698661804199219,0.4488380253314972,0.4488380253314972,1.0,1.0,-2.953125238418579,0.9856392741203308,1.9674859046936035,0.3142692148685455,0.8883692622184753,0.8883692622184753,0.0,162.84506225585938,166.0,43015.25,0.0,2286.005859375,1.0,280.6449279785156,283.1620483398437,291.7935485839844,294.5102844238281,293.1499938964844,293.1499938964844,280.95001220703125,34074.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495510458946228,1.0,0.0,0.0,4.079928874969482,4.079957008361816,1.11070437469607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5810546875,0.0,2050.052978515625,1895.4371337890625,0.0,3858.916748046875,1.0,1.0,0.0,3.0,1.0,0.0
12228840,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.92238187789917,0.5177305340766907,0.4679604470729828,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.9361385107040404,0.5391013026237488,0.511909544467926,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987121582031,0.8232266306877136,0.3678608536720276,0.2594214975833893,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985900878906,0.7832202911376953,0.3157803416252136,0.3025032877922058,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980407714844,0.6748935580253601,0.1999213397502899,0.917763352394104,284.3988342285156,284.95001220703125,300.8399963378906,288.85919189453125,298.385498046875,297.1580810546875,284.3999938964844,1.0,0.5698661804199219,0.4488380253314972,0.4488380253314972,1.0,1.0,-2.953125238418579,0.9856392741203308,1.9674859046936035,0.3142692148685455,0.8883692622184753,0.8883692622184753,0.0,162.84506225585938,166.0,43015.25,0.0,2286.005859375,1.0,280.6449279785156,283.1620483398437,291.7935485839844,294.5102844238281,293.1499938964844,293.1499938964844,280.95001220703125,34074.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495510458946228,1.0,0.0,0.0,4.079928874969482,4.079957008361816,1.11070437469607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5810546875,0.0,2050.052978515625,1895.4371337890625,0.0,3858.916748046875,1.0,1.0,0.0,3.0,1.0,0.0
12228900,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.9204143285751344,0.5169207453727722,0.4670289158821106,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.9354139566421508,0.5401213765144348,0.5126837491989136,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492858886719,0.822776198387146,0.3686842024326324,0.2598780989646911,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482788085937,0.7823548913002014,0.3160029351711273,0.3025878667831421,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.6737387776374817,0.199753388762474,0.9165382385253906,284.5502014160156,284.95001220703125,300.8583374023437,288.8724975585937,298.39404296875,297.16265869140625,284.56011962890625,1.0,0.5701911449432373,0.448630690574646,0.448630690574646,1.0,1.0,-2.9521069526672363,0.984785497188568,1.967321395874024,0.3135297894477844,0.8871524930000305,0.8871524930000305,0.0,163.5491485595703,166.0,42064.19921875,0.0,2287.755859375,1.0,280.9090576171875,283.3519592285156,291.770263671875,294.35772705078125,293.1499938964844,293.1499938964844,280.95001220703125,34280.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373766779899596,1.0,0.0,0.0,4.0789475440979,4.078975200653076,1.1101699328719403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.4404296875,0.0,2050.43359375,1895.4371337890625,0.0,3748.564453125,1.0,1.0,0.0,3.0,1.0,0.0
12228960,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9193568229675292,0.516461968421936,0.4665559232234955,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.9355364441871644,0.5414670705795288,0.5138640403747559,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065673828125,0.822981595993042,0.3698006272315979,0.2605968117713928,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.7821665406227112,0.3164838254451751,0.3029681444168091,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60565185546875,0.6732595562934875,0.1998192369937896,0.9164860248565674,284.6067199707031,284.95001220703125,300.8766784667969,288.8858947753906,298.4049072265625,297.17041015625,284.60845947265625,1.0,0.5707897543907166,0.4484275579452514,0.4484275579452514,1.0,1.0,-2.954209566116333,0.98514324426651,1.969066381454468,0.3133189082145691,0.8854831457138062,0.8854831457138062,0.0,164.0455780029297,169.0,42062.3984375,0.0,2293.99072265625,1.0,280.94464111328125,283.40631103515625,291.8143920898437,294.4489440917969,293.1499938964844,293.1499938964844,281.25,34430.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314160346984864,1.0,0.0,0.0,4.078233242034912,4.078261375427246,1.1097812375737703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.2744140625,0.0,2050.709228515625,1895.4371337890625,0.0,3694.11376953125,1.0,1.0,0.0,3.0,1.0,0.0
12229020,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9176645278930664,0.5160548686981201,0.4660597145557403,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.9361979961395264,0.544662356376648,0.5167235136032104,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8237830400466919,0.3725114166736603,0.2623867094516754,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7822349071502686,0.3178849816322326,0.3041750788688659,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.6728965044021606,0.2003826946020126,0.918494701385498,284.82489013671875,284.95001220703125,300.913330078125,288.9129638671875,298.4293212890625,297.18951416015625,284.826904296875,1.0,0.5726473331451416,0.4480212926864624,0.4480212926864624,1.0,1.0,-2.963059186935425,0.987642228603363,1.9754170179367063,0.3136993050575256,0.8855903744697571,0.8855903744697571,0.0,165.18255615234375,172.0,41264.484375,0.0,2315.489013671875,1.0,281.2447814941406,283.65948486328125,291.85821533203125,294.4380187988281,293.1499938964844,293.1499938964844,281.54998779296875,34461.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172771573066713,1.0,0.0,0.0,4.0780863761901855,4.07811450958252,1.1097014294136898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.9482421875,0.0,2050.765869140625,1895.4371337890625,0.0,3564.00927734375,1.0,1.0,0.0,3.0,1.0,0.0
12229080,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9176645278930664,0.5160548686981201,0.4660597145557403,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.9361979961395264,0.544662356376648,0.5167235136032104,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8237830400466919,0.3725114166736603,0.2623867094516754,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7822349071502686,0.3178849816322326,0.3041750788688659,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.6728965044021606,0.2003826946020126,0.918494701385498,284.82489013671875,284.95001220703125,300.913330078125,288.9129638671875,298.4293212890625,297.18951416015625,284.826904296875,1.0,0.5726473331451416,0.4480212926864624,0.4480212926864624,1.0,1.0,-2.963059186935425,0.987642228603363,1.9754170179367063,0.3136993050575256,0.8855903744697571,0.8855903744697571,0.0,165.18255615234375,172.0,41264.484375,0.0,2315.489013671875,1.0,281.2447814941406,283.65948486328125,291.85821533203125,294.4380187988281,293.1499938964844,293.1499938964844,281.54998779296875,34461.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172771573066713,1.0,0.0,0.0,4.0780863761901855,4.07811450958252,1.1097014294136898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.9482421875,0.0,2050.765869140625,1895.4371337890625,0.0,3564.00927734375,1.0,1.0,0.0,3.0,1.0,0.0
12229140,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9162524938583374,0.5161895155906677,0.4660980105400085,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9370790123939514,0.5483595132827759,0.5201132893562317,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8248423337936401,0.3757112622261047,0.2645552456378937,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7826041579246521,0.3197254240512848,0.3058470785617828,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6730011105537415,0.2013784050941467,0.9226754903793336,285.046875,284.95001220703125,300.95001220703125,288.9403991699219,298.4559631347656,297.2115478515625,285.04901123046875,1.0,0.5752808451652527,0.4476150572299957,0.4476150572299957,1.0,1.0,-2.9768166542053223,0.992019534111023,1.9847971200942995,0.3149011731147766,0.8886849880218506,0.8886849880218506,0.0,166.60243225097656,175.0,40527.3984375,0.0,2347.364013671875,1.0,281.5447998046875,283.9153137207031,291.89996337890625,294.4347229003906,293.1499938964844,293.1499938964844,281.8500061035156,34164.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061455130577089,1.0,0.0,0.0,4.079501152038574,4.079529285430908,1.1104714303655785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.64599609375,0.0,2050.218994140625,1895.4371337890625,0.0,3460.799072265625,1.0,1.0,0.0,3.0,1.0,0.0
12229200,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9162524938583374,0.5161895155906677,0.4660980105400085,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9370790123939514,0.5483595132827759,0.5201132893562317,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8248423337936401,0.3757112622261047,0.2645552456378937,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7826041579246521,0.3197254240512848,0.3058470785617828,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6730011105537415,0.2013784050941467,0.9226754903793336,285.046875,284.95001220703125,300.95001220703125,288.9403991699219,298.4559631347656,297.2115478515625,285.04901123046875,1.0,0.5752808451652527,0.4476150572299957,0.4476150572299957,1.0,1.0,-2.9768166542053223,0.992019534111023,1.9847971200942995,0.3149011731147766,0.8886849880218506,0.8886849880218506,0.0,166.60243225097656,175.0,40527.3984375,0.0,2347.364013671875,1.0,281.5447998046875,283.9153137207031,291.89996337890625,294.4347229003906,293.1499938964844,293.1499938964844,281.8500061035156,34164.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061455130577089,1.0,0.0,0.0,4.079501152038574,4.079529285430908,1.1104714303655785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.64599609375,0.0,2050.218994140625,1895.4371337890625,0.0,3460.799072265625,1.0,1.0,0.0,3.0,1.0,0.0
12229260,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.9254952073097228,0.5208587646484375,0.4692351520061493,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.948538899421692,0.5567441582679749,0.5268377065658569,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8343076705932617,0.383629709482193,0.2692146003246307,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7922422885894775,0.3263686001300812,0.3109313249588012,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.6830433011054993,0.2073957324028015,0.9437211751937866,285.31103515625,284.95001220703125,300.9824523925781,288.9682312011719,298.5102844238281,297.275634765625,285.3148498535156,1.0,0.5803700685501099,0.4467290639877319,0.4467290639877319,1.0,1.0,-3.025630474090576,1.0087956190109253,2.0168349742889404,0.3202839493751526,0.8955352306365967,0.8955352306365967,0.0,164.3772735595703,178.0,40343.1875,0.0,2425.108154296875,1.0,281.8446960449219,284.200439453125,291.94146728515625,294.45184326171875,293.1499938964844,293.1499938964844,282.1499938964844,33493.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974140882492065,1.0,0.0,0.0,4.082694053649902,4.082722187042236,1.112210384235368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.01123046875,0.0,2048.9716796875,1895.4371337890625,0.0,3379.4677734375,1.0,1.0,0.0,3.0,1.0,0.0
12229320,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.9254952073097228,0.5208587646484375,0.4692351520061493,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.948538899421692,0.5567441582679749,0.5268377065658569,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8343076705932617,0.383629709482193,0.2692146003246307,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7922422885894775,0.3263686001300812,0.3109313249588012,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.6830433011054993,0.2073957324028015,0.9437211751937866,285.31103515625,284.95001220703125,300.9824523925781,288.9682312011719,298.5102844238281,297.275634765625,285.3148498535156,1.0,0.5803700685501099,0.4467290639877319,0.4467290639877319,1.0,1.0,-3.025630474090576,1.0087956190109253,2.0168349742889404,0.3202839493751526,0.8955352306365967,0.8955352306365967,0.0,164.3772735595703,178.0,40343.1875,0.0,2425.108154296875,1.0,281.8446960449219,284.200439453125,291.94146728515625,294.45184326171875,293.1499938964844,293.1499938964844,282.1499938964844,33493.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974140882492065,1.0,0.0,0.0,4.082694053649902,4.082722187042236,1.112210384235368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.01123046875,0.0,2048.9716796875,1895.4371337890625,0.0,3379.4677734375,1.0,1.0,0.0,3.0,1.0,0.0
