time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229380,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.9310298562049866,0.5242876410484314,0.4723847508430481,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.9559945464134216,0.5638936758041382,0.5336607694625854,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.8411270380020142,0.3902567625045776,0.2739214897155761,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.7991002798080444,0.3316837549209595,0.3161041140556335,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.690826952457428,0.2121478915214538,0.9658613204956056,285.5948486328125,284.95001220703125,301.0068054199219,288.9964904785156,298.5485534667969,297.32012939453125,285.5981750488281,1.0,0.5870077013969421,0.4458430409431457,0.4458430409431457,1.0,1.0,-3.076122283935547,1.026020646095276,2.050101518630981,0.3263700008392334,0.906424343585968,0.906424343585968,0.0,164.60626220703125,181.0,40266.06640625,0.0,2520.978271484375,1.0,282.14483642578125,284.49383544921875,291.9888916015625,294.495361328125,293.1499938964844,293.1499938964844,281.8500061035156,32454.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927424550056458,1.0,0.0,0.0,4.087618350982666,4.087646007537842,1.1148948715344886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.0654296875,0.0,2047.012451171875,1895.4371337890625,0.0,3335.845458984375,1.0,1.0,0.0,3.0,1.0,0.0
12229440,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.9310298562049866,0.5242876410484314,0.4723847508430481,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.9559945464134216,0.5638936758041382,0.5336607694625854,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.8411270380020142,0.3902567625045776,0.2739214897155761,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.7991002798080444,0.3316837549209595,0.3161041140556335,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.690826952457428,0.2121478915214538,0.9658613204956056,285.5948486328125,284.95001220703125,301.0068054199219,288.9964904785156,298.5485534667969,297.32012939453125,285.5981750488281,1.0,0.5870077013969421,0.4458430409431457,0.4458430409431457,1.0,1.0,-3.076122283935547,1.026020646095276,2.050101518630981,0.3263700008392334,0.906424343585968,0.906424343585968,0.0,164.60626220703125,181.0,40266.06640625,0.0,2520.978271484375,1.0,282.14483642578125,284.49383544921875,291.9888916015625,294.495361328125,293.1499938964844,293.1499938964844,281.8500061035156,32454.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927424550056458,1.0,0.0,0.0,4.087618350982666,4.087646007537842,1.1148948715344886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.0654296875,0.0,2047.012451171875,1895.4371337890625,0.0,3335.845458984375,1.0,1.0,0.0,3.0,1.0,0.0
12229500,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.9312074184417723,0.5248011350631714,0.473454475402832,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.9572657942771912,0.5664966106414795,0.5366053581237793,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.8426273465156555,0.3927337825298309,0.2759580016136169,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.8004927635192871,0.3336109519004822,0.3182766437530517,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.6927391290664673,0.2139099985361099,0.9751112461090088,285.45294189453125,284.95001220703125,301.0160827636719,289.0107727050781,298.5589904785156,297.331298828125,285.4444274902344,1.0,0.590397834777832,0.445400059223175,0.445400059223175,1.0,1.0,-3.09714412689209,1.0329750776290894,2.06416916847229,0.3287899494171142,0.908441126346588,0.908441126346588,0.0,165.82949829101562,181.0,41243.23828125,0.0,2567.6513671875,1.0,281.8894348144531,284.3211364746094,292.0992736816406,294.7842712402344,293.1499938964844,293.1499938964844,281.8500061035156,32179.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067441821098328,1.0,0.0,0.0,4.088919639587402,4.088947772979736,1.1156049595228978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.48974609375,0.0,2046.4873046875,1895.4371337890625,0.0,3466.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
12229560,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.9283055663108826,0.5243055820465088,0.4734209775924682,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.9558379650115968,0.5682263374328613,0.5386240482330322,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.8419240117073059,0.3944777846336365,0.2774258553981781,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.7996277213096619,0.33488529920578,0.3198047876358032,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.6924991607666016,0.2151130437850952,0.9819321036338806,285.40875244140625,284.95001220703125,301.0235290527344,289.025146484375,298.56109619140625,297.3332214355469,285.40826416015625,1.0,0.5934739112854004,0.444494366645813,0.444494366645813,1.0,1.0,-3.1113481521606445,1.036278247833252,2.0750699043273926,0.3290788531303406,0.911001443862915,0.911001443862915,0.0,168.07211303710938,184.0,41431.94140625,0.0,2607.02587890625,1.0,281.85516357421875,284.2783203125,292.11163330078125,294.7809753417969,293.1499938964844,293.1499938964844,281.54998779296875,31973.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158558249473572,1.0,0.0,0.0,4.0898919105529785,4.089919567108154,1.1161355359945446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.19873046875,0.0,2046.0931396484373,1895.4371337890625,0.0,3550.865478515625,1.0,1.0,0.0,3.0,1.0,0.0
12229620,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.9190022349357604,0.5219742655754089,0.4718933403491974,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9496020078659058,0.5702871680259705,0.5411574840545654,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8378273248672485,0.3967955708503723,0.2794315814971924,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.7949904203414917,0.3362646996974945,0.3216457962989807,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.6889774799346924,0.2163898050785064,0.9901962280273438,285.2100830078125,284.95001220703125,301.0331115722656,289.05401611328125,298.55389404296875,297.3240966796875,285.2093505859375,1.0,0.5985866785049438,0.4426830112934112,0.4426830112934112,1.0,1.0,-3.127136707305908,1.0378975868225098,2.0892391204833984,0.3273559510707855,0.912769079208374,0.912769079208374,0.0,173.6087646484375,187.0,42537.3125,0.0,2667.426513671875,1.0,281.5552673339844,284.04278564453125,292.1308898925781,294.8910217285156,293.1499938964844,293.1499938964844,281.25,31779.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935042679309845,1.0,0.0,0.0,4.090806007385254,4.090834140777588,1.1166346212121423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.70947265625,0.0,2045.7208251953125,1895.4371337890625,0.0,3727.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
12229680,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.9190022349357604,0.5219742655754089,0.4718933403491974,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9496020078659058,0.5702871680259705,0.5411574840545654,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8378273248672485,0.3967955708503723,0.2794315814971924,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.7949904203414917,0.3362646996974945,0.3216457962989807,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.6889774799346924,0.2163898050785064,0.9901962280273438,285.2100830078125,284.95001220703125,301.0331115722656,289.05401611328125,298.55389404296875,297.3240966796875,285.2093505859375,1.0,0.5985866785049438,0.4426830112934112,0.4426830112934112,1.0,1.0,-3.127136707305908,1.0378975868225098,2.0892391204833984,0.3273559510707855,0.912769079208374,0.912769079208374,0.0,173.6087646484375,187.0,42537.3125,0.0,2667.426513671875,1.0,281.5552673339844,284.04278564453125,292.1308898925781,294.8910217285156,293.1499938964844,293.1499938964844,281.25,31779.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935042679309845,1.0,0.0,0.0,4.090806007385254,4.090834140777588,1.1166346212121423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.70947265625,0.0,2045.7208251953125,1895.4371337890625,0.0,3727.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
12229740,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9089671969413756,0.5188416242599487,0.4694495499134063,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.942043125629425,0.5713325142860413,0.542548418045044,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8328139185905457,0.3982840180397033,0.2807402908802032,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.78919917345047,0.3367261588573456,0.3224751353263855,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6839520335197449,0.216692253947258,0.9935010075569152,285.0147705078125,284.95001220703125,301.0360412597656,289.0830078125,298.5386047363281,297.3070983886719,285.0137023925781,1.0,0.6023843288421631,0.4408716559410095,0.4408716559410095,1.0,1.0,-3.13242506980896,1.0354970693588257,2.0969278812408447,0.3238644599914551,0.9120058417320251,0.9120058417320251,0.0,179.21347045898438,190.0,43605.87890625,0.0,2707.842529296875,1.0,281.255126953125,283.8055419921875,292.1358947753906,294.9647521972656,293.1499938964844,293.1499938964844,280.95001220703125,31817.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485315680503844,1.0,0.0,0.0,4.090628147125244,4.09065580368042,1.1165374189658903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.22021484375,0.0,2045.79345703125,1895.4371337890625,0.0,3849.7236328125,1.0,1.0,0.0,3.0,1.0,0.0
12229800,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9089671969413756,0.5188416242599487,0.4694495499134063,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.942043125629425,0.5713325142860413,0.542548418045044,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8328139185905457,0.3982840180397033,0.2807402908802032,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.78919917345047,0.3367261588573456,0.3224751353263855,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6839520335197449,0.216692253947258,0.9935010075569152,285.0147705078125,284.95001220703125,301.0360412597656,289.0830078125,298.5386047363281,297.3070983886719,285.0137023925781,1.0,0.6023843288421631,0.4408716559410095,0.4408716559410095,1.0,1.0,-3.13242506980896,1.0354970693588257,2.0969278812408447,0.3238644599914551,0.9120058417320251,0.9120058417320251,0.0,179.21347045898438,190.0,43605.87890625,0.0,2707.842529296875,1.0,281.255126953125,283.8055419921875,292.1358947753906,294.9647521972656,293.1499938964844,293.1499938964844,280.95001220703125,31817.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485315680503844,1.0,0.0,0.0,4.090628147125244,4.09065580368042,1.1165374189658903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.22021484375,0.0,2045.79345703125,1895.4371337890625,0.0,3849.7236328125,1.0,1.0,0.0,3.0,1.0,0.0
12229860,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8999905586242676,0.515235424041748,0.4665302336215973,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9346131086349488,0.5717440843582153,0.5432751774787903,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8279941082000732,0.3992888927459717,0.2816640138626098,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.783482015132904,0.33663409948349,0.3227100670337677,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.6786919832229614,0.2163947075605392,0.9937387108802797,284.8134460449219,284.95001220703125,301.03277587890625,289.11199951171875,298.5205993652344,297.28668212890625,284.81219482421875,1.0,0.6051287651062012,0.4397945702075958,0.4397945702075958,1.0,1.0,-3.131474494934082,1.0324517488479614,2.099022626876831,0.321086585521698,0.9085142612457277,0.9085142612457277,0.0,184.3595733642578,193.0,44588.5546875,0.0,2733.4599609375,1.0,280.95513916015625,283.5640563964844,292.1487121582031,295.0374755859375,293.1499938964844,293.1499938964844,280.6499938964844,32107.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586637616157532,1.0,0.0,0.0,4.089260578155518,4.089288234710693,1.115790837502573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.5400390625,0.0,2046.349365234375,1895.4371337890625,0.0,3940.66552734375,1.0,1.0,0.0,3.0,1.0,0.0
12229920,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8999905586242676,0.515235424041748,0.4665302336215973,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9346131086349488,0.5717440843582153,0.5432751774787903,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8279941082000732,0.3992888927459717,0.2816640138626098,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.783482015132904,0.33663409948349,0.3227100670337677,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.6786919832229614,0.2163947075605392,0.9937387108802797,284.8134460449219,284.95001220703125,301.03277587890625,289.11199951171875,298.5205993652344,297.28668212890625,284.81219482421875,1.0,0.6051287651062012,0.4397945702075958,0.4397945702075958,1.0,1.0,-3.131474494934082,1.0324517488479614,2.099022626876831,0.321086585521698,0.9085142612457277,0.9085142612457277,0.0,184.3595733642578,193.0,44588.5546875,0.0,2733.4599609375,1.0,280.95513916015625,283.5640563964844,292.1487121582031,295.0374755859375,293.1499938964844,293.1499938964844,280.6499938964844,32107.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586637616157532,1.0,0.0,0.0,4.089260578155518,4.089288234710693,1.115790837502573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.5400390625,0.0,2046.349365234375,1895.4371337890625,0.0,3940.66552734375,1.0,1.0,0.0,3.0,1.0,0.0
12229980,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.8917986750602722,0.5113320350646973,0.4632952213287353,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.927670419216156,0.5717213153839111,0.5435388684272766,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.8235651254653931,0.399996280670166,0.2823415398597717,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.7781193852424622,0.3361873626708984,0.3225556910037994,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.6735700964927673,0.2157200425863266,0.9919992685317992,284.61590576171875,284.95001220703125,301.0238037109375,289.140869140625,298.4997863769531,297.26513671875,284.6146545410156,1.0,0.6070765256881714,0.4387174844741821,0.4387174844741821,1.0,1.0,-3.126444101333618,1.027923345565796,2.0985209941864014,0.3177189230918884,0.902415931224823,0.902415931224823,0.0,188.9925994873047,196.0,45676.28125,0.0,2748.164306640625,1.0,280.6552734375,283.32940673828125,292.1711120605469,295.1236572265625,293.1499938964844,293.1499938964844,280.3500061035156,32656.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674443602561952,1.0,0.0,0.0,4.086661338806152,4.086688995361328,1.114372935262509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.67724609375,0.0,2047.3966064453125,1895.4371337890625,0.0,4018.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
12230040,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.8917986750602722,0.5113320350646973,0.4632952213287353,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.927670419216156,0.5717213153839111,0.5435388684272766,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.8235651254653931,0.399996280670166,0.2823415398597717,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.7781193852424622,0.3361873626708984,0.3225556910037994,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.6735700964927673,0.2157200425863266,0.9919992685317992,284.61590576171875,284.95001220703125,301.0238037109375,289.140869140625,298.4997863769531,297.26513671875,284.6146545410156,1.0,0.6070765256881714,0.4387174844741821,0.4387174844741821,1.0,1.0,-3.126444101333618,1.027923345565796,2.0985209941864014,0.3177189230918884,0.902415931224823,0.902415931224823,0.0,188.9925994873047,196.0,45676.28125,0.0,2748.164306640625,1.0,280.6552734375,283.32940673828125,292.1711120605469,295.1236572265625,293.1499938964844,293.1499938964844,280.3500061035156,32656.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674443602561952,1.0,0.0,0.0,4.086661338806152,4.086688995361328,1.114372935262509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.67724609375,0.0,2047.3966064453125,1895.4371337890625,0.0,4018.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
12230100,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.468017578125,0.8880441188812256,0.5093254446983337,0.4616653025150299,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.9245381951332092,0.5716052055358887,0.5435927510261536,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690856933594,0.8215929269790649,0.4002913236618042,0.28264981508255,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700622558594,0.7756803035736084,0.3358837366104126,0.3224057853221893,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.6711848974227905,0.2152984291315078,0.9907129406929016,284.46844482421875,284.95001220703125,301.017333984375,289.1551818847656,298.48883056640625,297.2546081542969,284.4598083496094,1.0,0.6078366041183472,0.4381789565086365,0.4381789565086365,1.0,1.0,-3.123194694519043,1.0253826379776,2.0978119373321533,0.3159166276454925,0.8977843523025513,0.8977843523025513,0.0,191.08273315429688,196.0,46715.25390625,0.0,2752.823486328125,1.0,280.3908386230469,283.1452331542969,292.2105407714844,295.2823791503906,293.1499938964844,293.1499938964844,280.3500061035156,33051.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742435812950134,1.0,0.0,0.0,4.084792613983154,4.08482027053833,1.1133539601360098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.083984375,0.0,2048.14208984375,1895.4371337890625,0.0,4078.488037109375,1.0,1.0,0.0,3.0,1.0,0.0
12230160,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169921875,0.8841553926467896,0.507210910320282,0.45984748005867,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.9212653636932372,0.5713593363761902,0.5434606671333313,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4171447753906,0.8195001482963562,0.4004991054534912,0.2828584015369415,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.7731325626373291,0.3354889452457428,0.3221358358860016,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.6686867475509644,0.214796632528305,0.9889770150184632,284.41705322265625,284.95001220703125,301.0096130371094,289.16943359375,298.4774475097656,297.24346923828125,284.4156799316406,1.0,0.6084461808204651,0.4378079175949096,0.4378079175949096,1.0,1.0,-3.1186914443969727,1.0227538347244265,2.095937490463257,0.314314991235733,0.8936679363250732,0.8936679363250732,0.0,193.18858337402344,199.0,46751.7421875,0.0,2755.04736328125,1.0,280.355224609375,283.0950012207031,292.1985778808594,295.21807861328125,293.1499938964844,293.1499938964844,280.6499938964844,33501.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976081609725952,1.0,0.0,0.0,4.082656383514404,4.082684516906738,1.1121899206045782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.517578125,0.0,2048.986572265625,1895.4371337890625,0.0,4094.57080078125,1.0,1.0,0.0,3.0,1.0,0.0
12230220,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8793819546699524,0.5053766369819641,0.4576428830623626,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976257324219,0.917860209941864,0.5727130770683289,0.544269323348999,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.8176518082618713,0.4024966359138489,0.2839649617671966,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.7703301906585693,0.3358727097511291,0.3222333192825317,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966796875,0.6657366156578064,0.2146147787570953,0.9873924851417542,284.5975036621094,284.95001220703125,300.9906921386719,289.1976318359375,298.4661560058594,297.2391052246094,284.598876953125,1.0,0.6098045706748962,0.437065839767456,0.437065839767456,1.0,1.0,-3.1165366172790527,1.0201393365859983,2.0963971614837646,0.3120173811912536,0.8904232382774353,0.8904232382774353,0.0,196.00320434570312,202.0,45597.75,0.0,2765.741455078125,1.0,280.6449279785156,283.31231689453125,292.1427307128906,295.01776123046875,293.1499938964844,293.1499938964844,280.95001220703125,33892.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604084491729736,1.0,0.0,0.0,4.080798625946045,4.080826759338379,1.111177994062018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.3974609375,0.0,2049.71435546875,1895.4371337890625,0.0,3956.22607421875,1.0,1.0,0.0,3.0,1.0,0.0
12230280,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8793819546699524,0.5053766369819641,0.4576428830623626,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976257324219,0.917860209941864,0.5727130770683289,0.544269323348999,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.8176518082618713,0.4024966359138489,0.2839649617671966,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.7703301906585693,0.3358727097511291,0.3222333192825317,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966796875,0.6657366156578064,0.2146147787570953,0.9873924851417542,284.5975036621094,284.95001220703125,300.9906921386719,289.1976318359375,298.4661560058594,297.2391052246094,284.598876953125,1.0,0.6098045706748962,0.437065839767456,0.437065839767456,1.0,1.0,-3.1165366172790527,1.0201393365859983,2.0963971614837646,0.3120173811912536,0.8904232382774353,0.8904232382774353,0.0,196.00320434570312,202.0,45597.75,0.0,2765.741455078125,1.0,280.6449279785156,283.31231689453125,292.1427307128906,295.01776123046875,293.1499938964844,293.1499938964844,280.95001220703125,33892.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604084491729736,1.0,0.0,0.0,4.080798625946045,4.080826759338379,1.111177994062018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.3974609375,0.0,2049.71435546875,1895.4371337890625,0.0,3956.22607421875,1.0,1.0,0.0,3.0,1.0,0.0
12230340,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8779709935188293,0.5052940845489502,0.4573152065277099,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9180771708488464,0.5756891369819641,0.5467921495437622,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8186030983924866,0.4058997631072998,0.2861592769622803,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.7703235745429993,0.3374489247798919,0.3235197961330414,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.6654728055000305,0.2154276520013809,0.9902297854423524,284.80328369140625,284.95001220703125,300.9674987792969,289.22528076171875,298.46453857421875,297.2502136230469,284.8050842285156,1.0,0.6119718551635742,0.4363237619400024,0.4363237619400024,1.0,1.0,-3.126758813858032,1.0221564769744873,2.104602575302124,0.3116785883903503,0.8901455998420715,0.8901455998420715,0.0,197.48684692382807,205.0,44579.35546875,0.0,2794.16943359375,1.0,280.9447326660156,283.5521545410156,292.16259765625,294.9545288085937,293.1499938964844,293.1499938964844,281.25,33961.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442718625068665,1.0,0.0,0.0,4.080469608306885,4.080497741699219,1.1109988236057688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.5244140625,0.0,2049.842529296875,1895.4371337890625,0.0,3811.21533203125,1.0,1.0,0.0,3.0,1.0,0.0
12230400,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8779709935188293,0.5052940845489502,0.4573152065277099,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9180771708488464,0.5756891369819641,0.5467921495437622,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8186030983924866,0.4058997631072998,0.2861592769622803,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.7703235745429993,0.3374489247798919,0.3235197961330414,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.6654728055000305,0.2154276520013809,0.9902297854423524,284.80328369140625,284.95001220703125,300.9674987792969,289.22528076171875,298.46453857421875,297.2502136230469,284.8050842285156,1.0,0.6119718551635742,0.4363237619400024,0.4363237619400024,1.0,1.0,-3.126758813858032,1.0221564769744873,2.104602575302124,0.3116785883903503,0.8901455998420715,0.8901455998420715,0.0,197.48684692382807,205.0,44579.35546875,0.0,2794.16943359375,1.0,280.9447326660156,283.5521545410156,292.16259765625,294.9545288085937,293.1499938964844,293.1499938964844,281.25,33961.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442718625068665,1.0,0.0,0.0,4.080469608306885,4.080497741699219,1.1109988236057688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.5244140625,0.0,2049.842529296875,1895.4371337890625,0.0,3811.21533203125,1.0,1.0,0.0,3.0,1.0,0.0
12230460,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8776077628135681,0.5060070753097534,0.4578154385089874,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9194564819335938,0.5794791579246521,0.5501969456672668,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.820494532585144,0.4100446701049804,0.2889381647109985,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.771324872970581,0.339703768491745,0.3255228102207184,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6663286685943604,0.2168806344270706,0.9961974620819092,285.0204467773437,284.95001220703125,300.9405517578125,289.2522888183594,298.4664611816406,297.2681579589844,285.02252197265625,1.0,0.614973247051239,0.4354857504367828,0.4354857504367828,1.0,1.0,-3.144369840621948,1.026686668395996,2.117683172225952,0.3122693300247192,0.8928472399711609,0.8928472399711609,0.0,198.83004760742188,208.0,43749.65625,0.0,2837.006103515625,1.0,281.24468994140625,283.8026428222656,292.20245361328125,294.9374389648437,293.1499938964844,293.1499938964844,281.54998779296875,33714.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93119078874588,1.0,0.0,0.0,4.081641674041748,4.081669807434082,1.1116371751995755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.86865234375,0.0,2049.384765625,1895.4371337890625,0.0,3692.051025390625,1.0,1.0,0.0,3.0,1.0,0.0
12230520,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8776077628135681,0.5060070753097534,0.4578154385089874,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9194564819335938,0.5794791579246521,0.5501969456672668,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.820494532585144,0.4100446701049804,0.2889381647109985,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.771324872970581,0.339703768491745,0.3255228102207184,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6663286685943604,0.2168806344270706,0.9961974620819092,285.0204467773437,284.95001220703125,300.9405517578125,289.2522888183594,298.4664611816406,297.2681579589844,285.02252197265625,1.0,0.614973247051239,0.4354857504367828,0.4354857504367828,1.0,1.0,-3.144369840621948,1.026686668395996,2.117683172225952,0.3122693300247192,0.8928472399711609,0.8928472399711609,0.0,198.83004760742188,208.0,43749.65625,0.0,2837.006103515625,1.0,281.24468994140625,283.8026428222656,292.20245361328125,294.9374389648437,293.1499938964844,293.1499938964844,281.54998779296875,33714.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93119078874588,1.0,0.0,0.0,4.081641674041748,4.081669807434082,1.1116371751995755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.86865234375,0.0,2049.384765625,1895.4371337890625,0.0,3692.051025390625,1.0,1.0,0.0,3.0,1.0,0.0
12230580,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.8775782585144043,0.5072493553161621,0.4588326513767242,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.9211714267730712,0.5837810635566711,0.5541365146636963,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.8226897120475769,0.4146883189678192,0.2920963168144226,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.7726846933364868,0.3423998653888702,0.3279871940612793,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.667671799659729,0.2187637388706207,1.0042951107025146,285.24420166015625,284.95001220703125,300.9102783203125,289.27850341796875,298.4696960449219,297.289306640625,285.24639892578125,1.0,0.6186856031417847,0.4346477389335632,0.4346477389335632,1.0,1.0,-3.1668200492858887,1.0329822301864624,2.1338376998901367,0.3135771453380584,0.8985913991928101,0.8985913991928101,0.0,200.3841094970703,211.0,43040.1015625,0.0,2891.357421875,1.0,281.5448303222656,284.059326171875,292.2420959472656,294.93267822265625,293.1499938964844,293.1499938964844,281.8500061035156,33162.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209348559379578,1.0,0.0,0.0,4.084264755249023,4.084292411804199,1.1130662187497364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.220703125,0.0,2048.3515625,1895.4371337890625,0.0,3597.783447265625,1.0,1.0,0.0,3.0,1.0,0.0
12230640,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.8775782585144043,0.5072493553161621,0.4588326513767242,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.9211714267730712,0.5837810635566711,0.5541365146636963,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.8226897120475769,0.4146883189678192,0.2920963168144226,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.7726846933364868,0.3423998653888702,0.3279871940612793,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.667671799659729,0.2187637388706207,1.0042951107025146,285.24420166015625,284.95001220703125,300.9102783203125,289.27850341796875,298.4696960449219,297.289306640625,285.24639892578125,1.0,0.6186856031417847,0.4346477389335632,0.4346477389335632,1.0,1.0,-3.1668200492858887,1.0329822301864624,2.1338376998901367,0.3135771453380584,0.8985913991928101,0.8985913991928101,0.0,200.3841094970703,211.0,43040.1015625,0.0,2891.357421875,1.0,281.5448303222656,284.059326171875,292.2420959472656,294.93267822265625,293.1499938964844,293.1499938964844,281.8500061035156,33162.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209348559379578,1.0,0.0,0.0,4.084264755249023,4.084292411804199,1.1130662187497364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.220703125,0.0,2048.3515625,1895.4371337890625,0.0,3597.783447265625,1.0,1.0,0.0,3.0,1.0,0.0
12230700,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.8774870038032532,0.5079994797706604,0.4594190716743469,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.9219310879707336,0.5860509276390076,0.5561957955360413,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8237317204475403,0.4171372652053833,0.2937503755092621,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.7733250260353088,0.343853622674942,0.3293137550354004,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.6683551669120789,0.2198107540607452,1.008837342262268,285.4071350097656,284.95001220703125,300.8940734863281,289.2912902832031,298.47119140625,297.3001403808594,285.41668701171875,1.0,0.6207494735717773,0.4342287480831146,0.4342287480831146,1.0,1.0,-3.179043769836426,1.0364868640899658,2.142557144165039,0.3143754005432129,0.903213918209076,0.903213918209076,0.0,201.32199096679688,211.0,42254.00390625,0.0,2921.729248046875,1.0,281.8091735839844,284.2577819824219,292.2315368652344,294.8193664550781,293.1499938964844,293.1499938964844,281.8500061035156,32769.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913804054260254,1.0,0.0,0.0,4.086129188537598,4.086157321929932,1.1140828064526431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.5673828125,0.0,2047.6094970703125,1895.4371337890625,0.0,3531.872802734375,1.0,1.0,0.0,3.0,1.0,0.0
12230760,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.8776642680168152,0.508895993232727,0.4602335095405578,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.9229577779769896,0.5884495973587036,0.5584482550621033,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.824984610080719,0.4197119772434234,0.2955363392829895,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.7741755247116089,0.3454098701477051,0.3307747542858124,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.6692485213279724,0.2209497094154358,1.0138880014419556,285.4696960449219,284.95001220703125,300.8772277832031,289.3038330078125,298.4725646972656,297.3118896484375,285.4718933105469,1.0,0.6229692697525024,0.4335828721523285,0.4335828721523285,1.0,1.0,-3.1927058696746826,1.0399807691574097,2.1527249813079834,0.3148356676101684,0.9073554277420044,0.9073554277420044,0.0,202.21192932128903,214.0,42359.02734375,0.0,2955.05517578125,1.0,281.84478759765625,284.3170166015625,292.27545166015625,294.9255676269531,293.1499938964844,293.1499938964844,281.54998779296875,32340.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122729897499084,1.0,0.0,0.0,4.088156700134277,4.088184356689453,1.1151885246363236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.50732421875,0.0,2046.795654296875,1895.4371337890625,0.0,3517.686279296875,1.0,1.0,0.0,3.0,1.0,0.0
12230820,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.875225841999054,0.5082480311393738,0.4604394733905792,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.921987533569336,0.5912518501281738,0.5617810487747192,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.8252629637718201,0.423254519701004,0.2984299063682556,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.7736845016479492,0.3472780883312225,0.3330257534980774,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.6690993905067444,0.2223683297634124,1.0220534801483154,285.3037109375,284.95001220703125,300.841796875,289.32818603515625,298.4603576660156,297.3148498535156,285.3031311035156,1.0,0.627249538898468,0.4322911500930786,0.4322911500930786,1.0,1.0,-3.212984800338745,1.0442155599594116,2.168769359588623,0.3148155212402344,0.9106988310813904,0.9106988310813904,0.0,205.45167541503903,217.0,43606.8125,0.0,3015.484130859375,1.0,281.5549621582031,284.1053161621094,292.39227294921875,295.19775390625,293.1499938964844,293.1499938964844,281.25,31984.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93032568693161,1.0,0.0,0.0,4.08983850479126,4.089866161346436,1.1161063184772502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.06640625,0.0,2046.1148681640625,1895.4371337890625,0.0,3684.126220703125,1.0,1.0,0.0,3.0,1.0,0.0
12230880,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.875225841999054,0.5082480311393738,0.4604394733905792,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.921987533569336,0.5912518501281738,0.5617810487747192,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.8252629637718201,0.423254519701004,0.2984299063682556,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.7736845016479492,0.3472780883312225,0.3330257534980774,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.6690993905067444,0.2223683297634124,1.0220534801483154,285.3037109375,284.95001220703125,300.841796875,289.32818603515625,298.4603576660156,297.3148498535156,285.3031311035156,1.0,0.627249538898468,0.4322911500930786,0.4322911500930786,1.0,1.0,-3.212984800338745,1.0442155599594116,2.168769359588623,0.3148155212402344,0.9106988310813904,0.9106988310813904,0.0,205.45167541503903,217.0,43606.8125,0.0,3015.484130859375,1.0,281.5549621582031,284.1053161621094,292.39227294921875,295.19775390625,293.1499938964844,293.1499938964844,281.25,31984.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93032568693161,1.0,0.0,0.0,4.08983850479126,4.089866161346436,1.1161063184772502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.06640625,0.0,2046.1148681640625,1895.4371337890625,0.0,3684.126220703125,1.0,1.0,0.0,3.0,1.0,0.0
12230940,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8695463538169861,0.5057676434516907,0.4586993157863617,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9173867702484132,0.5922544598579407,0.5632342100143433,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8228209614753723,0.4253827333450317,0.3002301156520843,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.770395040512085,0.3478448987007141,0.3339933156967163,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6662634015083313,0.222712829709053,1.0255008935928345,285.11102294921875,284.95001220703125,300.8045349121094,289.3514404296875,298.4358215332031,297.3012084960937,285.1099853515625,1.0,0.6306392550468445,0.4309994578361511,0.4309994578361511,1.0,1.0,-3.22012710571289,1.04354989528656,2.17657732963562,0.3127525746822357,0.9112374782562256,0.9112374782562256,0.0,210.12892150878903,220.0,44702.15625,0.0,3056.369384765625,1.0,281.255126953125,283.8697814941406,292.4161071777344,295.3125915527344,293.1499938964844,293.1499938964844,280.95001220703125,31902.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469829797744752,1.0,0.0,0.0,4.090224266052246,4.09025239944458,1.1163169801875483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.017578125,0.0,2045.9578857421875,1895.4371337890625,0.0,3835.741943359375,1.0,1.0,0.0,3.0,1.0,0.0
12231000,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8695463538169861,0.5057676434516907,0.4586993157863617,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9173867702484132,0.5922544598579407,0.5632342100143433,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8228209614753723,0.4253827333450317,0.3002301156520843,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.770395040512085,0.3478448987007141,0.3339933156967163,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6662634015083313,0.222712829709053,1.0255008935928345,285.11102294921875,284.95001220703125,300.8045349121094,289.3514404296875,298.4358215332031,297.3012084960937,285.1099853515625,1.0,0.6306392550468445,0.4309994578361511,0.4309994578361511,1.0,1.0,-3.22012710571289,1.04354989528656,2.17657732963562,0.3127525746822357,0.9112374782562256,0.9112374782562256,0.0,210.12892150878903,220.0,44702.15625,0.0,3056.369384765625,1.0,281.255126953125,283.8697814941406,292.4161071777344,295.3125915527344,293.1499938964844,293.1499938964844,280.95001220703125,31902.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469829797744752,1.0,0.0,0.0,4.090224266052246,4.09025239944458,1.1163169801875483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.017578125,0.0,2045.9578857421875,1895.4371337890625,0.0,3835.741943359375,1.0,1.0,0.0,3.0,1.0,0.0
12231060,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8631525039672852,0.502586305141449,0.4561673998832702,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.911921501159668,0.5923782587051392,0.5637107491493225,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8196308612823486,0.4268545508384704,0.3014836609363556,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7662729024887085,0.3476960659027099,0.3341856300830841,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6624605059623718,0.2223798781633377,1.0255721807479858,284.9208374023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4067077636719,297.2817077636719,284.91973876953125,1.0,0.6331201791763306,0.4297886490821838,0.4297886490821838,1.0,1.0,-3.2194881439208984,1.0401970148086548,2.179291009902954,0.3096684515476227,0.9092659950256348,0.9092659950256348,0.0,214.923095703125,223.0,45911.12109375,0.0,3081.356689453125,1.0,280.9552307128906,283.6410827636719,292.4229431152344,295.3948974609375,293.1499938964844,293.1499938964844,280.6499938964844,32054.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596748948097228,1.0,0.0,0.0,4.089508056640625,4.089535713195801,1.1159260111526237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.62255859375,0.0,2046.2489013671875,1895.4371337890625,0.0,3949.6875,1.0,1.0,0.0,3.0,1.0,0.0
12231120,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8631525039672852,0.502586305141449,0.4561673998832702,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.911921501159668,0.5923782587051392,0.5637107491493225,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8196308612823486,0.4268545508384704,0.3014836609363556,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7662729024887085,0.3476960659027099,0.3341856300830841,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6624605059623718,0.2223798781633377,1.0255721807479858,284.9208374023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4067077636719,297.2817077636719,284.91973876953125,1.0,0.6331201791763306,0.4297886490821838,0.4297886490821838,1.0,1.0,-3.2194881439208984,1.0401970148086548,2.179291009902954,0.3096684515476227,0.9092659950256348,0.9092659950256348,0.0,214.923095703125,223.0,45911.12109375,0.0,3081.356689453125,1.0,280.9552307128906,283.6410827636719,292.4229431152344,295.3948974609375,293.1499938964844,293.1499938964844,280.6499938964844,32054.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596748948097228,1.0,0.0,0.0,4.089508056640625,4.089535713195801,1.1159260111526237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.62255859375,0.0,2046.2489013671875,1895.4371337890625,0.0,3949.6875,1.0,1.0,0.0,3.0,1.0,0.0
12231180,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.8568817377090454,0.4990212619304657,0.4532500803470611,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9066221117973328,0.5919613838195801,0.5636264681816101,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.8163923025131226,0.4279480576515198,0.3024404048919678,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.7620784640312195,0.3471108675003052,0.3339158296585083,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.658439576625824,0.2216197252273559,1.0234891176223757,284.7254943847656,284.95001220703125,300.72637939453125,289.3943176269531,298.3757629394531,297.2601318359375,284.7242126464844,1.0,0.6348680853843689,0.4285778403282165,0.4285778403282165,1.0,1.0,-3.214205741882324,1.0351347923278809,2.1790707111358643,0.30588099360466,0.9046549797058104,0.9046549797058104,0.0,219.41629028320312,226.0,47043.24609375,0.0,3094.70654296875,1.0,280.6552429199219,283.4087829589844,292.4335632324219,295.4758605957031,293.1499938964844,293.1499938964844,280.3500061035156,32457.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970255970954895,1.0,0.0,0.0,4.087602138519287,4.087629795074463,1.1148860039611463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.37255859375,0.0,2047.01904296875,1895.4371337890625,0.0,4043.462890625,1.0,1.0,0.0,3.0,1.0,0.0
