time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231240,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.8568817377090454,0.4990212619304657,0.4532500803470611,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9066221117973328,0.5919613838195801,0.5636264681816101,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.8163923025131226,0.4279480576515198,0.3024404048919678,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.7620784640312195,0.3471108675003052,0.3339158296585083,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.658439576625824,0.2216197252273559,1.0234891176223757,284.7254943847656,284.95001220703125,300.72637939453125,289.3943176269531,298.3757629394531,297.2601318359375,284.7242126464844,1.0,0.6348680853843689,0.4285778403282165,0.4285778403282165,1.0,1.0,-3.214205741882324,1.0351347923278809,2.1790707111358643,0.30588099360466,0.9046549797058104,0.9046549797058104,0.0,219.41629028320312,226.0,47043.24609375,0.0,3094.70654296875,1.0,280.6552429199219,283.4087829589844,292.4335632324219,295.4758605957031,293.1499938964844,293.1499938964844,280.3500061035156,32457.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970255970954895,1.0,0.0,0.0,4.087602138519287,4.087629795074463,1.1148860039611463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.37255859375,0.0,2047.01904296875,1895.4371337890625,0.0,4043.462890625,1.0,1.0,0.0,3.0,1.0,0.0
12231300,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.8539367914199829,0.4971483051776886,0.451747179031372,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.9042112827301024,0.5916107296943665,0.5634735226631165,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.8148818612098694,0.428404688835144,0.3028697371482849,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.7600880265235901,0.3467101454734802,0.3336837589740753,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827331542969,0.6564866304397583,0.2211352586746215,1.0219533443450928,284.5777893066406,284.95001220703125,300.7064208984375,289.4042358398437,298.3601379394531,297.24932861328125,284.5694580078125,1.0,0.6355332136154175,0.4279724359512329,0.4279724359512329,1.0,1.0,-3.2106072902679443,1.032251477241516,2.1783556938171387,0.3038382530212402,0.9007481336593628,0.9007481336593628,0.0,221.4852294921875,226.0,48088.109375,0.0,3098.33544921875,1.0,280.39080810546875,283.224609375,292.4653625488281,295.6278991699219,293.1499938964844,293.1499938964844,280.3500061035156,32775.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774765372276306,1.0,0.0,0.0,4.086097717285156,4.086125373840332,1.1140655260533094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.56201171875,0.0,2047.6220703125,1895.4371337890625,0.0,4106.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12231360,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.8508435487747192,0.4951586723327636,0.4500462710857391,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260925292969,0.901694357395172,0.5911150574684143,0.5631137490272522,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.8132116794586182,0.4287616312503814,0.3031843602657318,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7579630017280579,0.3462067246437073,0.333316832780838,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.6543992757797241,0.2205616682767868,1.019917607307434,284.5262451171875,284.95001220703125,300.6864318847656,289.4137878417969,298.3446044921875,297.2378234863281,284.5248107910156,1.0,0.6360449194908142,0.4275924265384674,0.4275924265384674,1.0,1.0,-3.205620765686035,1.02940034866333,2.176220417022705,0.302142322063446,0.8973581194877625,0.8973581194877625,0.0,223.5905303955078,229.0,48114.90625,0.0,3099.171875,1.0,280.35528564453125,283.1738586425781,292.4469299316406,295.55633544921875,293.1499938964844,293.1499938964844,280.6499938964844,33142.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796182513237,1.0,0.0,0.0,4.084359169006348,4.084387302398682,1.113117832574062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.4658203125,0.0,2048.31396484375,1895.4371337890625,0.0,4125.404296875,1.0,1.0,0.0,3.0,1.0,0.0
12231420,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8470713496208191,0.4934971630573272,0.448018342256546,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8990123271942139,0.5920002460479736,0.5634762048721313,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.8119228482246399,0.4311069250106811,0.3045244812965393,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7555911540985107,0.3463838398456573,0.3332187533378601,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.6518831253051758,0.2202357053756714,1.0176990032196045,284.7023010253906,284.95001220703125,300.6465759277344,289.4318542480469,298.32672119140625,297.2335205078125,284.7034912109375,1.0,0.6372113823890686,0.4268324375152588,0.4268324375152588,1.0,1.0,-3.2024247646331787,1.026280403137207,2.176144361495972,0.2995931208133697,0.8954841494560242,0.8954841494560242,0.0,226.3951568603516,217.0,46909.09765625,0.0,3107.683837890625,1.0,280.6449279785156,283.3876953125,292.3814392089844,295.3428955078125,293.1499938964844,293.1499938964844,280.95001220703125,33380.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648972153663636,1.0,0.0,0.0,4.083228588104248,4.083256721496582,1.1125016499136109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1337890625,0.0,2048.76123046875,1895.4371337890625,0.0,3996.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
12231480,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8470713496208191,0.4934971630573272,0.448018342256546,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8990123271942139,0.5920002460479736,0.5634762048721313,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.8119228482246399,0.4311069250106811,0.3045244812965393,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7555911540985107,0.3463838398456573,0.3332187533378601,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.6518831253051758,0.2202357053756714,1.0176990032196045,284.7023010253906,284.95001220703125,300.6465759277344,289.4318542480469,298.32672119140625,297.2335205078125,284.7034912109375,1.0,0.6372113823890686,0.4268324375152588,0.4268324375152588,1.0,1.0,-3.2024247646331787,1.026280403137207,2.176144361495972,0.2995931208133697,0.8954841494560242,0.8954841494560242,0.0,226.3951568603516,217.0,46909.09765625,0.0,3107.683837890625,1.0,280.6449279785156,283.3876953125,292.3814392089844,295.3428955078125,293.1499938964844,293.1499938964844,280.95001220703125,33380.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648972153663636,1.0,0.0,0.0,4.083228588104248,4.083256721496582,1.1125016499136109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1337890625,0.0,2048.76123046875,1895.4371337890625,0.0,3996.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
12231540,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8515899777412415,0.4935641884803772,0.4475764334201813,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.905510663986206,0.5945488214492798,0.565328061580658,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8184058666229248,0.4348805248737335,0.3067780137062073,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7605701684951782,0.3477756381034851,0.3340643346309662,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6559494733810425,0.2209168523550033,1.0186854600906372,284.90191650390625,284.95001220703125,300.60723876953125,289.4484558105469,298.3202514648437,297.2450256347656,284.9034423828125,1.0,0.6348999738693237,0.4260724186897278,0.4260724186897278,1.0,1.0,-3.209023952484131,1.0267435312271118,2.182280302047729,0.298563688993454,0.8964855074882507,0.8964855074882507,0.0,221.16842651367188,205.0,45811.2421875,0.0,3093.261474609375,1.0,280.9447631835937,283.62261962890625,292.3894958496094,295.2640075683594,293.1499938964844,293.1499938964844,281.25,33314.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495911598205566,1.0,0.0,0.0,4.083542823791504,4.08357048034668,1.112672748604382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.76611328125,0.0,2048.63720703125,1895.4371337890625,0.0,3859.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
12231600,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8515899777412415,0.4935641884803772,0.4475764334201813,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.905510663986206,0.5945488214492798,0.565328061580658,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8184058666229248,0.4348805248737335,0.3067780137062073,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7605701684951782,0.3477756381034851,0.3340643346309662,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6559494733810425,0.2209168523550033,1.0186854600906372,284.90191650390625,284.95001220703125,300.60723876953125,289.4484558105469,298.3202514648437,297.2450256347656,284.9034423828125,1.0,0.6348999738693237,0.4260724186897278,0.4260724186897278,1.0,1.0,-3.209023952484131,1.0267435312271118,2.182280302047729,0.298563688993454,0.8964855074882507,0.8964855074882507,0.0,221.16842651367188,205.0,45811.2421875,0.0,3093.261474609375,1.0,280.9447631835937,283.62261962890625,292.3894958496094,295.2640075683594,293.1499938964844,293.1499938964844,281.25,33314.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495911598205566,1.0,0.0,0.0,4.083542823791504,4.08357048034668,1.112672748604382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.76611328125,0.0,2048.63720703125,1895.4371337890625,0.0,3859.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
12231660,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8609121441841125,0.494426965713501,0.4478249549865722,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.918211042881012,0.5979363322257996,0.567943274974823,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8291113972663879,0.4394224286079407,0.3095246255397796,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7700169682502747,0.3498801290988922,0.335509330034256,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.6641486883163452,0.2222789674997329,1.0222574472427368,285.10723876953125,284.95001220703125,300.5689392089844,289.4635314941406,298.3190612792969,297.2635498046875,285.10894775390625,1.0,0.6314061880111694,0.4252501726150512,0.4252501726150512,1.0,1.0,-3.2217953205108643,1.0292962789535522,2.1924991607666016,0.298272043466568,0.9002646207809448,0.9002646207809448,0.0,211.9240264892578,193.0,44793.796875,0.0,3069.91845703125,1.0,281.2447509765625,283.8617553710937,292.4141540527344,295.2220153808594,293.1499938964844,293.1499938964844,281.54998779296875,32969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367297291755676,1.0,0.0,0.0,4.085180759429932,4.085208892822266,1.1135656450278475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.38134765625,0.0,2047.98779296875,1895.4371337890625,0.0,3742.66748046875,1.0,1.0,0.0,3.0,1.0,0.0
12231720,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8609121441841125,0.494426965713501,0.4478249549865722,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.918211042881012,0.5979363322257996,0.567943274974823,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8291113972663879,0.4394224286079407,0.3095246255397796,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7700169682502747,0.3498801290988922,0.335509330034256,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.6641486883163452,0.2222789674997329,1.0222574472427368,285.10723876953125,284.95001220703125,300.5689392089844,289.4635314941406,298.3190612792969,297.2635498046875,285.10894775390625,1.0,0.6314061880111694,0.4252501726150512,0.4252501726150512,1.0,1.0,-3.2217953205108643,1.0292962789535522,2.1924991607666016,0.298272043466568,0.9002646207809448,0.9002646207809448,0.0,211.9240264892578,193.0,44793.796875,0.0,3069.91845703125,1.0,281.2447509765625,283.8617553710937,292.4141540527344,295.2220153808594,293.1499938964844,293.1499938964844,281.54998779296875,32969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367297291755676,1.0,0.0,0.0,4.085180759429932,4.085208892822266,1.1135656450278475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.38134765625,0.0,2047.98779296875,1895.4371337890625,0.0,3742.66748046875,1.0,1.0,0.0,3.0,1.0,0.0
12231780,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.8736386299133301,0.4957917332649231,0.4484921097755432,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.9354288578033448,0.6018282771110535,0.5710101127624512,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8428063988685608,0.4444737136363983,0.3125998675823211,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.7826360464096069,0.3524402976036072,0.3373530507087707,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.6753568053245544,0.2240997552871704,1.027725100517273,285.3159484863281,284.95001220703125,300.5321655273437,289.47705078125,298.3207702636719,297.2852783203125,285.3178405761719,1.0,0.6274963021278381,0.4244279265403747,0.4244279265403747,1.0,1.0,-3.238769054412842,1.0333553552627563,2.205413818359375,0.2985730171203613,0.9068506360054016,0.9068506360054016,0.0,200.8886260986328,181.0,43829.828125,0.0,3045.453369140625,1.0,281.54473876953125,284.1034545898437,292.436279296875,295.1849060058594,293.1499938964844,293.1499938964844,281.25,32362.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256700277328492,1.0,0.0,0.0,4.088053226470947,4.088080883026123,1.1151321359648136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.91162109375,0.0,2046.8372802734373,1895.4371337890625,0.0,3641.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
12231840,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.8736386299133301,0.4957917332649231,0.4484921097755432,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.9354288578033448,0.6018282771110535,0.5710101127624512,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8428063988685608,0.4444737136363983,0.3125998675823211,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.7826360464096069,0.3524402976036072,0.3373530507087707,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.6753568053245544,0.2240997552871704,1.027725100517273,285.3159484863281,284.95001220703125,300.5321655273437,289.47705078125,298.3207702636719,297.2852783203125,285.3178405761719,1.0,0.6274963021278381,0.4244279265403747,0.4244279265403747,1.0,1.0,-3.238769054412842,1.0333553552627563,2.205413818359375,0.2985730171203613,0.9068506360054016,0.9068506360054016,0.0,200.8886260986328,181.0,43829.828125,0.0,3045.453369140625,1.0,281.54473876953125,284.1034545898437,292.436279296875,295.1849060058594,293.1499938964844,293.1499938964844,281.25,32362.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256700277328492,1.0,0.0,0.0,4.088053226470947,4.088080883026123,1.1151321359648136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.91162109375,0.0,2046.8372802734373,1895.4371337890625,0.0,3641.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
12231900,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.8806034922599792,0.4957866072654724,0.4486685991287231,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9445945024490356,0.6032208800315857,0.5724298357963562,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.8503174185752869,0.4465571343898773,0.3140856325626373,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.789547324180603,0.3534215092658996,0.3382484912872314,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.681566059589386,0.2248494774103164,1.0305867195129397,285.1933288574219,284.95001220703125,300.5144958496094,289.48321533203125,298.3177795410156,297.2903137207031,285.18634033203125,1.0,0.6254410147666931,0.4240167737007141,0.4240167737007141,1.0,1.0,-3.247002124786377,1.0352742671966553,2.2117276191711426,0.2987810671329498,0.9073106050491332,0.9073106050491332,0.0,195.2740631103516,181.0,45033.87890625,0.0,3032.0087890625,1.0,281.2894287109375,283.94091796875,292.5326843261719,295.4553527832031,293.1499938964844,293.1499938964844,281.25,32250.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935380518436432,1.0,0.0,0.0,4.0885820388793945,4.0886101722717285,1.1154207868457888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.23974609375,0.0,2046.623779296875,1895.4371337890625,0.0,3730.358642578125,1.0,1.0,0.0,3.0,1.0,0.0
12231960,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8866387009620667,0.4951006472110748,0.4480845630168915,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9525390267372132,0.6039783358573914,0.573163628578186,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8571749329566956,0.4481359720230102,0.3151599466800689,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7957310080528259,0.3539854884147644,0.3387300968170166,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.6871303915977478,0.2252929955720901,1.032161831855774,285.15350341796875,284.95001220703125,300.49737548828125,289.4889831542969,298.3099365234375,297.2887268066406,285.1528015136719,1.0,0.6231032013893127,0.4234317541122436,0.4234317541122436,1.0,1.0,-3.2509570121765137,1.0352003574371338,2.215756416320801,0.2979594469070434,0.9082236289978028,0.9082236289978028,0.0,190.1631317138672,169.0,45191.9296875,0.0,3012.13037109375,1.0,281.2551574707031,283.8988647460937,292.5440368652344,295.4496154785156,293.1499938964844,293.1499938964844,280.95001220703125,32191.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416579604148864,1.0,0.0,0.0,4.088862419128418,4.088890552520752,1.115573809329362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.83544921875,0.0,2046.510498046875,1895.4371337890625,0.0,3787.50927734375,1.0,1.0,0.0,3.0,1.0,0.0
12232020,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8981475234031677,0.4927668571472168,0.4459075331687927,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9669678211212158,0.6044267416000366,0.5735169649124146,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8707346320152283,0.4504939615726471,0.3166854977607727,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8075191974639893,0.3543437421321869,0.3389149308204651,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6976484060287476,0.2255440205335617,1.0323859453201294,284.9655456542969,284.95001220703125,300.4650573730469,289.499267578125,298.2884216308594,297.2767028808594,284.9644470214844,1.0,0.6176156997680664,0.4222617149353027,0.4222617149353027,1.0,1.0,-3.251103401184082,1.0321624279022217,2.218940734863281,0.2950751483440399,0.9068683385849,0.9068683385849,0.0,180.29502868652344,157.0,46422.8515625,0.0,2957.7001953125,1.0,280.9552307128906,283.6717834472656,292.5624694824219,295.5670166015625,293.1499938964844,293.1499938964844,280.6499938964844,32286.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579319953918456,1.0,0.0,0.0,4.0884108543396,4.088438987731934,1.1153273362651817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.93408203125,0.0,2046.69287109375,1895.4371337890625,0.0,3934.130126953125,1.0,1.0,0.0,3.0,1.0,0.0
12232080,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8981475234031677,0.4927668571472168,0.4459075331687927,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9669678211212158,0.6044267416000366,0.5735169649124146,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8707346320152283,0.4504939615726471,0.3166854977607727,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8075191974639893,0.3543437421321869,0.3389149308204651,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6976484060287476,0.2255440205335617,1.0323859453201294,284.9655456542969,284.95001220703125,300.4650573730469,289.499267578125,298.2884216308594,297.2767028808594,284.9644470214844,1.0,0.6176156997680664,0.4222617149353027,0.4222617149353027,1.0,1.0,-3.251103401184082,1.0321624279022217,2.218940734863281,0.2950751483440399,0.9068683385849,0.9068683385849,0.0,180.29502868652344,157.0,46422.8515625,0.0,2957.7001953125,1.0,280.9552307128906,283.6717834472656,292.5624694824219,295.5670166015625,293.1499938964844,293.1499938964844,280.6499938964844,32286.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579319953918456,1.0,0.0,0.0,4.0884108543396,4.088438987731934,1.1153273362651817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.93408203125,0.0,2046.69287109375,1895.4371337890625,0.0,3934.130126953125,1.0,1.0,0.0,3.0,1.0,0.0
12232140,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9105194807052612,0.4897535443305969,0.4429858326911926,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9805392622947692,0.6039932370185852,0.5729089379310608,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8851940631866455,0.4522227644920349,0.3176948726177215,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8190180063247681,0.3540271818637848,0.338373988866806,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.7082312703132629,0.2251867651939392,1.0295828580856323,284.76953125,284.95001220703125,300.4356994628906,289.5079040527344,298.263671875,297.259033203125,284.7681884765625,1.0,0.6111153960227966,0.4210916459560394,0.4210916459560394,1.0,1.0,-3.244059562683105,1.0265119075775146,2.217547655105591,0.2911181151866913,0.9028415083885192,0.9028415083885192,0.0,170.32861328125,145.0,47545.61328125,0.0,2887.632080078125,1.0,280.6552429199219,283.4389038085937,292.5575561523437,295.636962890625,293.1499938964844,293.1499938964844,280.3500061035156,32640.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707205295562744,1.0,0.0,0.0,4.086739540100098,4.086767196655273,1.1144155678266543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.01806640625,0.0,2047.365234375,1895.4371337890625,0.0,4047.552734375,1.0,1.0,0.0,3.0,1.0,0.0
12232200,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9105194807052612,0.4897535443305969,0.4429858326911926,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9805392622947692,0.6039932370185852,0.5729089379310608,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8851940631866455,0.4522227644920349,0.3176948726177215,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8190180063247681,0.3540271818637848,0.338373988866806,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.7082312703132629,0.2251867651939392,1.0295828580856323,284.76953125,284.95001220703125,300.4356994628906,289.5079040527344,298.263671875,297.259033203125,284.7681884765625,1.0,0.6111153960227966,0.4210916459560394,0.4210916459560394,1.0,1.0,-3.244059562683105,1.0265119075775146,2.217547655105591,0.2911181151866913,0.9028415083885192,0.9028415083885192,0.0,170.32861328125,145.0,47545.61328125,0.0,2887.632080078125,1.0,280.6552429199219,283.4389038085937,292.5575561523437,295.636962890625,293.1499938964844,293.1499938964844,280.3500061035156,32640.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707205295562744,1.0,0.0,0.0,4.086739540100098,4.086767196655273,1.1144155678266543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.01806640625,0.0,2047.365234375,1895.4371337890625,0.0,4047.552734375,1.0,1.0,0.0,3.0,1.0,0.0
12232260,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.9257367849349976,0.4863616824150085,0.43967404961586,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.9937554001808168,0.6030005216598511,0.5717157125473022,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.90144282579422,0.4535793364048004,0.3184082806110382,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.8313127160072327,0.3532926440238952,0.3373852968215942,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.7191330790519714,0.2244407087564468,1.024799108505249,284.5682983398437,284.95001220703125,300.4097595214844,289.51483154296875,298.2394104003906,297.2394104003906,284.5667724609375,1.0,0.6037919521331787,0.4203021824359894,0.4203021824359894,1.0,1.0,-3.2325644493103027,1.0202237367630005,2.2123405933380127,0.2874808311462402,0.8960938453674316,0.8960938453674316,0.0,160.01112365722656,133.0,48593.05859375,0.0,2806.717041015625,1.0,280.3552551269531,283.2024841308594,292.552978515625,295.6981506347656,293.1499938964844,293.1499938964844,280.6499938964844,33277.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810196757316588,1.0,0.0,0.0,4.083718776702881,4.083746910095215,1.112768813982257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.294921875,0.0,2048.567626953125,1895.4371337890625,0.0,4137.58056640625,1.0,1.0,0.0,3.0,1.0,0.0
12232320,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.9257367849349976,0.4863616824150085,0.43967404961586,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.9937554001808168,0.6030005216598511,0.5717157125473022,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.90144282579422,0.4535793364048004,0.3184082806110382,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.8313127160072327,0.3532926440238952,0.3373852968215942,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.7191330790519714,0.2244407087564468,1.024799108505249,284.5682983398437,284.95001220703125,300.4097595214844,289.51483154296875,298.2394104003906,297.2394104003906,284.5667724609375,1.0,0.6037919521331787,0.4203021824359894,0.4203021824359894,1.0,1.0,-3.2325644493103027,1.0202237367630005,2.2123405933380127,0.2874808311462402,0.8960938453674316,0.8960938453674316,0.0,160.01112365722656,133.0,48593.05859375,0.0,2806.717041015625,1.0,280.3552551269531,283.2024841308594,292.552978515625,295.6981506347656,293.1499938964844,293.1499938964844,280.6499938964844,33277.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810196757316588,1.0,0.0,0.0,4.083718776702881,4.083746910095215,1.112768813982257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.294921875,0.0,2048.567626953125,1895.4371337890625,0.0,4137.58056640625,1.0,1.0,0.0,3.0,1.0,0.0
12232380,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.9397354125976562,0.4850268363952636,0.4375873804092407,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.9990000128746032,0.604574978351593,0.5616661310195923,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.9173314571380616,0.4564321637153625,0.3198025822639465,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.8423969745635986,0.3535600006580353,0.3369779586791992,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7282524704933167,0.2243341654539108,1.0217046737670898,284.7305908203125,284.95001220703125,300.38775634765625,289.5200500488281,298.22979736328125,297.2394714355469,284.73291015625,1.0,0.5951076149940491,0.4195127487182617,0.4195127487182617,1.0,1.0,-3.205094337463379,1.0077836513519287,2.19731068611145,0.2872515320777893,0.8945493698120117,0.8945493698120117,0.0,151.51902770996094,121.0,47210.24609375,0.0,2712.713134765625,1.0,280.6448669433594,283.4051208496094,292.4720764160156,295.46160888671875,293.1499938964844,293.1499938964844,280.95001220703125,33476.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668418169021606,1.0,0.0,0.0,4.082772254943848,4.082800388336182,1.1122530167995135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.90478515625,0.0,2048.94091796875,1895.4371337890625,0.0,4013.334716796875,1.0,1.0,0.0,3.0,1.0,0.0
12232440,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.9397354125976562,0.4850268363952636,0.4375873804092407,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.9990000128746032,0.604574978351593,0.5616661310195923,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.9173314571380616,0.4564321637153625,0.3198025822639465,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.8423969745635986,0.3535600006580353,0.3369779586791992,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7282524704933167,0.2243341654539108,1.0217046737670898,284.7305908203125,284.95001220703125,300.38775634765625,289.5200500488281,298.22979736328125,297.2394714355469,284.73291015625,1.0,0.5951076149940491,0.4195127487182617,0.4195127487182617,1.0,1.0,-3.205094337463379,1.0077836513519287,2.19731068611145,0.2872515320777893,0.8945493698120117,0.8945493698120117,0.0,151.51902770996094,121.0,47210.24609375,0.0,2712.713134765625,1.0,280.6448669433594,283.4051208496094,292.4720764160156,295.46160888671875,293.1499938964844,293.1499938964844,280.95001220703125,33476.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668418169021606,1.0,0.0,0.0,4.082772254943848,4.082800388336182,1.1122530167995135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.90478515625,0.0,2048.94091796875,1895.4371337890625,0.0,4013.334716796875,1.0,1.0,0.0,3.0,1.0,0.0
12232500,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9504261016845704,0.4849500656127929,0.4371474087238312,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.6074284315109253,0.5444675087928772,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9296714663505554,0.4583531320095062,0.3208681046962738,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8509560823440552,0.3540996611118316,0.3371555507183075,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7352140545845032,0.224598541855812,1.0214505195617676,284.865966796875,284.95001220703125,300.3783569335937,289.5220031738281,298.23223876953125,297.2500915527344,284.87310791015625,1.0,0.5906500816345215,0.4191180169582367,0.4191180169582367,1.0,1.0,-3.195441961288452,1.003640055656433,2.191801786422729,0.2794353067874908,0.8952974081039429,0.8952974081039429,0.0,145.71096801757812,121.0,45928.4140625,0.0,2652.8720703125,1.0,280.9091186523437,283.57818603515625,292.435791015625,295.28387451171875,293.1499938964844,293.1499938964844,280.95001220703125,33464.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561994075775146,1.0,0.0,0.0,4.08283281326294,4.082860946655273,1.1122858722956153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.8076171875,0.0,2048.917236328125,1895.4371337890625,0.0,3918.6357421875,1.0,1.0,0.0,3.0,1.0,0.0
12232560,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9601563811302184,0.4851317107677459,0.4371024370193481,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6116182208061218,0.5291667580604553,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9414629936218262,0.4605176150798797,0.3221983909606933,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8592962622642517,0.3548639416694641,0.3376350998878479,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7419763207435608,0.2250684946775436,1.0223934650421145,284.9033508300781,284.95001220703125,300.3701171875,289.52349853515625,298.2410888671875,297.2685241699219,284.9035339355469,1.0,0.5857248306274414,0.4189354479312897,0.4189354479312897,1.0,1.0,-3.18030047416687,0.9976381063461304,2.18266224861145,0.276811808347702,0.895409107208252,0.895409107208252,0.0,140.6859130859375,124.0,45681.03125,0.0,2595.468994140625,1.0,280.9447937011719,283.6173400878906,292.4598693847656,295.34185791015625,293.1499938964844,293.1499938964844,281.25,33420.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506661295890808,1.0,0.0,0.0,4.083042144775391,4.083070278167725,1.1124000138806878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.671875,0.0,2048.834716796875,1895.4371337890625,0.0,3868.961181640625,1.0,1.0,0.0,3.0,1.0,0.0
12232620,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9730480313301086,0.4859114587306976,0.4374516606330871,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.6218603849411011,0.5088155269622803,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.958443522453308,0.465287983417511,0.3252332210540771,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8718507885932922,0.3568038940429687,0.339103639125824,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7523161768913269,0.2264481633901596,1.0268337726593018,285.0876159667969,284.95001220703125,300.3573913574219,289.5251770019531,298.2691345214844,297.31744384765625,285.0887145996094,1.0,0.5807679295539856,0.418570339679718,0.418570339679718,1.0,1.0,-3.1669702529907227,0.991873860359192,2.1750965118408203,0.2737074494361877,0.8987650871276855,0.8987650871276855,0.0,134.46604919433594,144.0,44399.8515625,0.0,2535.681884765625,1.0,281.2447509765625,283.8400573730469,292.4654235839844,295.2596435546875,293.1499938964844,293.1499938964844,281.54998779296875,33113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935629904270172,1.0,0.0,0.0,4.084495067596436,4.0845232009887695,1.1131919563922563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.79248046875,0.0,2048.260009765625,1895.4371337890625,0.0,3732.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
12232680,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9730480313301086,0.4859114587306976,0.4374516606330871,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.6218603849411011,0.5088155269622803,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.958443522453308,0.465287983417511,0.3252332210540771,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8718507885932922,0.3568038940429687,0.339103639125824,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7523161768913269,0.2264481633901596,1.0268337726593018,285.0876159667969,284.95001220703125,300.3573913574219,289.5251770019531,298.2691345214844,297.31744384765625,285.0887145996094,1.0,0.5807679295539856,0.418570339679718,0.418570339679718,1.0,1.0,-3.1669702529907227,0.991873860359192,2.1750965118408203,0.2737074494361877,0.8987650871276855,0.8987650871276855,0.0,134.46604919433594,144.0,44399.8515625,0.0,2535.681884765625,1.0,281.2447509765625,283.8400573730469,292.4654235839844,295.2596435546875,293.1499938964844,293.1499938964844,281.54998779296875,33113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935629904270172,1.0,0.0,0.0,4.084495067596436,4.0845232009887695,1.1131919563922563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.79248046875,0.0,2048.260009765625,1895.4371337890625,0.0,3732.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
12232740,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.9725247621536256,0.4872636795043945,0.4385433495044708,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9990000128746032,0.6312630772590637,0.5109492540359497,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.9607546329498292,0.4706353545188904,0.3288524150848388,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.8725149035453796,0.3592351675033569,0.3412963449954986,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966613769531,0.7531893253326416,0.2283397763967514,1.0348526239395142,285.2978515625,284.95001220703125,300.3500061035156,289.5249938964844,298.29736328125,297.3619689941406,285.3002319335937,1.0,0.5850220322608948,0.4182052314281463,0.4182052314281463,1.0,1.0,-3.187422513961792,0.9983619451522828,2.18906044960022,0.2751524448394775,0.9050891399383544,0.9050891399383544,0.0,135.87222290039062,164.0,43499.0390625,0.0,2583.452880859375,1.0,281.5447692871094,284.0839538574219,292.4764404296875,295.2056884765625,293.1499938964844,293.1499938964844,281.25,32530.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228373169898988,1.0,0.0,0.0,4.087260723114014,4.087288856506348,1.114699898607796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.62841796875,0.0,2047.1561279296875,1895.4371337890625,0.0,3615.3193359375,1.0,1.0,0.0,3.0,1.0,0.0
12232800,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.9725247621536256,0.4872636795043945,0.4385433495044708,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9990000128746032,0.6312630772590637,0.5109492540359497,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.9607546329498292,0.4706353545188904,0.3288524150848388,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.8725149035453796,0.3592351675033569,0.3412963449954986,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966613769531,0.7531893253326416,0.2283397763967514,1.0348526239395142,285.2978515625,284.95001220703125,300.3500061035156,289.5249938964844,298.29736328125,297.3619689941406,285.3002319335937,1.0,0.5850220322608948,0.4182052314281463,0.4182052314281463,1.0,1.0,-3.187422513961792,0.9983619451522828,2.18906044960022,0.2751524448394775,0.9050891399383544,0.9050891399383544,0.0,135.87222290039062,164.0,43499.0390625,0.0,2583.452880859375,1.0,281.5447692871094,284.0839538574219,292.4764404296875,295.2056884765625,293.1499938964844,293.1499938964844,281.25,32530.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228373169898988,1.0,0.0,0.0,4.087260723114014,4.087288856506348,1.114699898607796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.62841796875,0.0,2047.1561279296875,1895.4371337890625,0.0,3615.3193359375,1.0,1.0,0.0,3.0,1.0,0.0
12232860,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9596978425979614,0.4867267906665802,0.4388701021671295,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9990000128746032,0.6353121399879456,0.5320338606834412,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.950309693813324,0.4746215641498565,0.3321285545825958,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.8624550104141235,0.360701709985733,0.3432595431804657,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.7453426718711853,0.2296025156974792,1.0428221225738523,285.1534423828125,284.95001220703125,300.3462219238281,289.52294921875,298.2995910644531,297.3666687011719,285.1539001464844,1.0,0.5952663421630859,0.4175758063793182,0.4175758063793182,1.0,1.0,-3.229032516479492,1.011768460273743,2.217264175415039,0.2791876494884491,0.9065662622451782,0.9065662622451782,0.0,143.49493408203125,184.0,45152.875,0.0,2708.536376953125,1.0,281.25506591796875,283.8954772949219,292.5801696777344,295.4779663085937,293.1499938964844,293.1499938964844,280.95001220703125,32351.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939208447933197,1.0,0.0,0.0,4.08810567855835,4.088133335113525,1.1151607850479197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.4501953125,0.0,2046.816162109375,1895.4371337890625,0.0,3765.2451171875,1.0,1.0,0.0,3.0,1.0,0.0
12232920,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9596978425979614,0.4867267906665802,0.4388701021671295,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9990000128746032,0.6353121399879456,0.5320338606834412,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.950309693813324,0.4746215641498565,0.3321285545825958,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.8624550104141235,0.360701709985733,0.3432595431804657,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.7453426718711853,0.2296025156974792,1.0428221225738523,285.1534423828125,284.95001220703125,300.3462219238281,289.52294921875,298.2995910644531,297.3666687011719,285.1539001464844,1.0,0.5952663421630859,0.4175758063793182,0.4175758063793182,1.0,1.0,-3.229032516479492,1.011768460273743,2.217264175415039,0.2791876494884491,0.9065662622451782,0.9065662622451782,0.0,143.49493408203125,184.0,45152.875,0.0,2708.536376953125,1.0,281.25506591796875,283.8954772949219,292.5801696777344,295.4779663085937,293.1499938964844,293.1499938964844,280.95001220703125,32351.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939208447933197,1.0,0.0,0.0,4.08810567855835,4.088133335113525,1.1151607850479197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.4501953125,0.0,2046.816162109375,1895.4371337890625,0.0,3765.2451171875,1.0,1.0,0.0,3.0,1.0,0.0
12232980,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9362072348594666,0.4846735298633575,0.4376693069934845,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.6331336498260498,0.5672932863235474,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9298453330993652,0.4773409962654114,0.3344805240631103,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8454062342643738,0.3610281348228454,0.3441965579986572,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7314929962158203,0.2298532873392105,1.0469170808792114,284.99713134765625,284.95001220703125,300.3438720703125,289.5190734863281,298.27606201171875,297.33282470703125,284.9975891113281,1.0,0.6091015934944153,0.4169463515281677,0.4169463515281677,1.0,1.0,-3.2788565158843994,1.0280307531356812,2.250825881958008,0.2843291759490967,0.9058330059051514,0.9058330059051514,0.0,155.9826202392578,202.0,46862.45703125,0.0,2881.080322265625,1.0,280.9552307128906,283.6957397460937,292.5946350097656,295.6172180175781,293.1499938964844,293.1499938964844,280.6499938964844,32395.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579826593399048,1.0,0.0,0.0,4.087896347045898,4.087924480438232,1.115046643462847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.76416015625,0.0,2046.900390625,1895.4371337890625,0.0,3934.58251953125,1.0,1.0,0.0,3.0,1.0,0.0
12233040,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9362072348594666,0.4846735298633575,0.4376693069934845,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.6331336498260498,0.5672932863235474,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9298453330993652,0.4773409962654114,0.3344805240631103,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8454062342643738,0.3610281348228454,0.3441965579986572,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7314929962158203,0.2298532873392105,1.0469170808792114,284.99713134765625,284.95001220703125,300.3438720703125,289.5190734863281,298.27606201171875,297.33282470703125,284.9975891113281,1.0,0.6091015934944153,0.4169463515281677,0.4169463515281677,1.0,1.0,-3.2788565158843994,1.0280307531356812,2.250825881958008,0.2843291759490967,0.9058330059051514,0.9058330059051514,0.0,155.9826202392578,202.0,46862.45703125,0.0,2881.080322265625,1.0,280.9552307128906,283.6957397460937,292.5946350097656,295.6172180175781,293.1499938964844,293.1499938964844,280.6499938964844,32395.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579826593399048,1.0,0.0,0.0,4.087896347045898,4.087924480438232,1.115046643462847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.76416015625,0.0,2046.900390625,1895.4371337890625,0.0,3934.58251953125,1.0,1.0,0.0,3.0,1.0,0.0
