time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233100,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9230270385742188,0.4834116101264953,0.4368848204612732,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.6300521492958069,0.5873072743415833,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9185054898262024,0.4784678220748901,0.3355165123939514,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8364004492759705,0.3609431982040405,0.3444527089595794,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7239031791687012,0.2297059893608093,1.0478577613830566,284.87030029296875,284.95001220703125,300.3431701660156,289.5165100097656,298.2582702636719,297.306884765625,284.86407470703125,1.0,0.6165691018104553,0.4166316390037536,0.4166316390037536,1.0,1.0,-3.304666042327881,1.036447048187256,2.268218994140625,0.2870314121246338,0.9040828943252563,0.9040828943252563,0.0,163.27732849121094,202.0,48223.34375,0.0,2977.0576171875,1.0,280.6907958984375,283.5291748046875,292.6151733398437,295.77960205078125,293.1499938964844,293.1499938964844,280.6499938964844,32506.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690493941307068,1.0,0.0,0.0,4.087371349334717,4.087399482727051,1.1147602663186262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.10009765625,0.0,2047.111572265625,1895.4371337890625,0.0,4032.830322265625,1.0,1.0,0.0,3.0,1.0,0.0
12233160,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.9056095480918884,0.4819434881210327,0.4359625577926636,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9913843870162964,0.6261529326438904,0.5952812433242798,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.9031563401222228,0.4793958067893982,0.3364685177803039,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8240021467208862,0.3606564402580261,0.3446214497089386,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7128981947898865,0.2293469309806823,1.0484143495559692,284.8353576660156,284.95001220703125,300.3428039550781,289.5135192871094,298.2372131347656,297.27862548828125,284.8343505859375,1.0,0.6235618591308594,0.4157462120056152,0.4157462120056152,1.0,1.0,-3.317173719406128,1.0386027097702026,2.278570890426636,0.2867762446403503,0.902931809425354,0.902931809425354,0.0,173.23297119140625,220.0,48441.12109375,0.0,3058.591552734375,1.0,280.6552734375,283.4905090332031,292.5826416015625,295.7126770019531,293.1499938964844,293.1499938964844,280.3500061035156,32644.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747235774993896,1.0,0.0,0.0,4.08671760559082,4.086745262145996,1.1144035170218558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.486328125,0.0,2047.3741455078125,1895.4371337890625,0.0,4082.69189453125,1.0,1.0,0.0,3.0,1.0,0.0
12233220,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.8725687265396118,0.4784660339355469,0.4339010715484619,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.9577659964561462,0.621125340461731,0.5906951427459717,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.8731980323791504,0.4807469248771667,0.3382009267807007,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.7964327931404114,0.3595950901508331,0.3446953594684601,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.6872442960739136,0.2281582206487655,1.0481319427490234,284.6377868652344,284.95001220703125,300.34295654296875,289.5063781738281,298.2070007324219,297.2415771484375,284.63641357421875,1.0,0.6349132061004639,0.413975328207016,0.413975328207016,1.0,1.0,-3.3090851306915283,1.0308618545532229,2.2782235145568848,0.2813180983066559,0.8971340656280518,0.8971340656280518,0.0,196.3634796142578,238.0,49532.10546875,0.0,3173.42578125,1.0,280.3552551269531,283.2569580078125,292.5599670410156,295.7665405273437,293.1499938964844,293.1499938964844,280.6499938964844,33184.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988271415233612,1.0,0.0,0.0,4.084159851074219,4.084187984466553,1.1130091479572002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.31396484375,0.0,2048.39306640625,1895.4371337890625,0.0,4200.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
12233280,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.8725687265396118,0.4784660339355469,0.4339010715484619,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.9577659964561462,0.621125340461731,0.5906951427459717,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.8731980323791504,0.4807469248771667,0.3382009267807007,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.7964327931404114,0.3595950901508331,0.3446953594684601,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.6872442960739136,0.2281582206487655,1.0481319427490234,284.6377868652344,284.95001220703125,300.34295654296875,289.5063781738281,298.2070007324219,297.2415771484375,284.63641357421875,1.0,0.6349132061004639,0.413975328207016,0.413975328207016,1.0,1.0,-3.3090851306915283,1.0308618545532229,2.2782235145568848,0.2813180983066559,0.8971340656280518,0.8971340656280518,0.0,196.3634796142578,238.0,49532.10546875,0.0,3173.42578125,1.0,280.3552551269531,283.2569580078125,292.5599670410156,295.7665405273437,293.1499938964844,293.1499938964844,280.6499938964844,33184.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988271415233612,1.0,0.0,0.0,4.084159851074219,4.084187984466553,1.1130091479572002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.31396484375,0.0,2048.39306640625,1895.4371337890625,0.0,4200.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
12233340,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8509435653686523,0.4769404530525207,0.432671457529068,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9310884475708008,0.6199091672897339,0.5894055366516113,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8540913462638855,0.4836089611053467,0.3403792381286621,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7770034074783325,0.3595097661018371,0.3450277149677276,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.6696590185165405,0.2275999635457992,1.048095941543579,284.8116455078125,284.95001220703125,300.3441467285156,289.49774169921875,298.1968994140625,297.2328186035156,284.8127746582031,1.0,0.6454653143882751,0.4122044742107391,0.4122044742107391,1.0,1.0,-3.309010505676269,1.0260138511657717,2.282996654510498,0.2762939035892486,0.8967071771621704,0.8967071771621704,0.0,216.05311584472656,256.0,48311.71484375,0.0,3284.52001953125,1.0,280.6449279785156,283.46954345703125,292.46112060546875,295.51788330078125,293.1499938964844,293.1499938964844,280.95001220703125,33274.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763232469558716,1.0,0.0,0.0,4.083733081817627,4.083761215209961,1.1127766583740597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.50048828125,0.0,2048.56201171875,1895.4371337890625,0.0,4096.68212890625,1.0,1.0,0.0,3.0,1.0,0.0
12233400,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8509435653686523,0.4769404530525207,0.432671457529068,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9310884475708008,0.6199091672897339,0.5894055366516113,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8540913462638855,0.4836089611053467,0.3403792381286621,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7770034074783325,0.3595097661018371,0.3450277149677276,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.6696590185165405,0.2275999635457992,1.048095941543579,284.8116455078125,284.95001220703125,300.3441467285156,289.49774169921875,298.1968994140625,297.2328186035156,284.8127746582031,1.0,0.6454653143882751,0.4122044742107391,0.4122044742107391,1.0,1.0,-3.309010505676269,1.0260138511657717,2.282996654510498,0.2762939035892486,0.8967071771621704,0.8967071771621704,0.0,216.05311584472656,256.0,48311.71484375,0.0,3284.52001953125,1.0,280.6449279785156,283.46954345703125,292.46112060546875,295.51788330078125,293.1499938964844,293.1499938964844,280.95001220703125,33274.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763232469558716,1.0,0.0,0.0,4.083733081817627,4.083761215209961,1.1127766583740597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.50048828125,0.0,2048.56201171875,1895.4371337890625,0.0,4096.68212890625,1.0,1.0,0.0,3.0,1.0,0.0
12233460,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8363335728645325,0.4770016670227051,0.4330976903438568,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9121438264846802,0.6210842132568359,0.5907316207885742,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8415990471839905,0.4878962934017181,0.343645304441452,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7637117505073547,0.3605764210224151,0.3464731276035309,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.657782256603241,0.2279826402664184,1.0520477294921875,285.0097961425781,284.95001220703125,300.34625244140625,289.4877624511719,298.2019958496094,297.241455078125,285.01129150390625,1.0,0.656338095664978,0.4114481508731842,0.4114481508731842,1.0,1.0,-3.3215222358703613,1.0283052921295166,2.2932169437408447,0.2756813764572143,0.8991369605064392,0.8991369605064392,0.0,233.5970001220703,244.0,47219.3671875,0.0,3412.218994140625,1.0,280.9447631835937,283.7042541503906,292.4385070800781,295.4068908691406,293.1499938964844,293.1499938964844,281.25,33064.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629722833633424,1.0,0.0,0.0,4.084728717803955,4.084756851196289,1.113319171963667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.26708984375,0.0,2048.16748046875,1895.4371337890625,0.0,3979.036376953125,1.0,1.0,0.0,3.0,1.0,0.0
12233520,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8363335728645325,0.4770016670227051,0.4330976903438568,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9121438264846802,0.6210842132568359,0.5907316207885742,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8415990471839905,0.4878962934017181,0.343645304441452,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7637117505073547,0.3605764210224151,0.3464731276035309,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.657782256603241,0.2279826402664184,1.0520477294921875,285.0097961425781,284.95001220703125,300.34625244140625,289.4877624511719,298.2019958496094,297.241455078125,285.01129150390625,1.0,0.656338095664978,0.4114481508731842,0.4114481508731842,1.0,1.0,-3.3215222358703613,1.0283052921295166,2.2932169437408447,0.2756813764572143,0.8991369605064392,0.8991369605064392,0.0,233.5970001220703,244.0,47219.3671875,0.0,3412.218994140625,1.0,280.9447631835937,283.7042541503906,292.4385070800781,295.4068908691406,293.1499938964844,293.1499938964844,281.25,33064.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629722833633424,1.0,0.0,0.0,4.084728717803955,4.084756851196289,1.113319171963667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.26708984375,0.0,2048.16748046875,1895.4371337890625,0.0,3979.036376953125,1.0,1.0,0.0,3.0,1.0,0.0
12233580,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.8345337510108948,0.4777823686599731,0.4337496757507324,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.9104586243629456,0.6233845353126526,0.5927664637565613,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.8420206308364868,0.4929274022579193,0.3470925986766815,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.7627424597740173,0.3622995913028717,0.3480588793754577,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.6568243503570557,0.228982537984848,1.0563806295394895,285.2109680175781,284.95001220703125,300.34918212890625,289.4765014648437,298.21270751953125,297.2575988769531,285.21246337890625,1.0,0.6592512130737305,0.4106917977333069,0.4106917977333069,1.0,1.0,-3.3360183238983154,1.0313605070114136,2.3046579360961914,0.275545060634613,0.904279351234436,0.904279351234436,0.0,236.9725036621093,232.0,46160.43359375,0.0,3464.795166015625,1.0,281.2447509765625,283.9408569335937,292.43426513671875,295.33380126953125,293.1499938964844,293.1499938964844,280.95001220703125,32591.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515963792800904,1.0,0.0,0.0,4.086970806121826,4.08699893951416,1.114541873903363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.52294921875,0.0,2047.2724609375,1895.4371337890625,0.0,3877.332275390625,1.0,1.0,0.0,3.0,1.0,0.0
12233640,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.8345337510108948,0.4777823686599731,0.4337496757507324,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.9104586243629456,0.6233845353126526,0.5927664637565613,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.8420206308364868,0.4929274022579193,0.3470925986766815,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.7627424597740173,0.3622995913028717,0.3480588793754577,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.6568243503570557,0.228982537984848,1.0563806295394895,285.2109680175781,284.95001220703125,300.34918212890625,289.4765014648437,298.21270751953125,297.2575988769531,285.21246337890625,1.0,0.6592512130737305,0.4106917977333069,0.4106917977333069,1.0,1.0,-3.3360183238983154,1.0313605070114136,2.3046579360961914,0.275545060634613,0.904279351234436,0.904279351234436,0.0,236.9725036621093,232.0,46160.43359375,0.0,3464.795166015625,1.0,281.2447509765625,283.9408569335937,292.43426513671875,295.33380126953125,293.1499938964844,293.1499938964844,280.95001220703125,32591.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515963792800904,1.0,0.0,0.0,4.086970806121826,4.08699893951416,1.114541873903363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.52294921875,0.0,2047.2724609375,1895.4371337890625,0.0,3877.332275390625,1.0,1.0,0.0,3.0,1.0,0.0
12233700,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8358949422836304,0.4775659143924713,0.4338711500167846,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9126652479171752,0.6240695118904114,0.5936830043792725,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.844582736492157,0.4950020015239715,0.3487072885036468,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7645073533058167,0.3629099130630493,0.3487660586833954,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.6583528518676758,0.2293751686811447,1.058385968208313,285.0854187011719,284.95001220703125,300.3509216308594,289.470458984375,298.2147827148437,297.26092529296875,285.0784912109375,1.0,0.6592379808425903,0.4103136360645294,0.4103136360645294,1.0,1.0,-3.3424808979034424,1.0325965881347656,2.3098843097686768,0.2754471898078918,0.9039879441261292,0.9039879441261292,0.0,235.6446685791016,232.0,47338.96484375,0.0,3472.19580078125,1.0,280.9894714355469,283.77716064453125,292.5149841308594,295.58795166015625,293.1499938964844,293.1499938964844,280.95001220703125,32550.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960643231868744,1.0,0.0,0.0,4.087166786193848,4.087194442749023,1.114648512157146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.30078125,0.0,2047.1939697265625,1895.4371337890625,0.0,3958.31787109375,1.0,1.0,0.0,3.0,1.0,0.0
12233760,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8372119665145874,0.4767245352268219,0.4332476556301117,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9150142073631288,0.6241146326065063,0.5938782095909119,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8472215533256531,0.4965713620185852,0.3498633801937103,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7663525342941284,0.3631255328655243,0.3490349650382995,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6599482893943787,0.2294967323541641,1.0590375661849976,285.04296875,284.95001220703125,300.352783203125,289.464111328125,298.2122802734375,297.25836181640625,285.0420837402344,1.0,0.658333957195282,0.4097574651241302,0.4097574651241302,1.0,1.0,-3.3444738388061523,1.031785249710083,2.3126885890960693,0.274306446313858,0.9041394591331482,0.9041394591331482,0.0,233.6443328857422,220.0,47464.0390625,0.0,3465.40087890625,1.0,280.9550170898437,283.73309326171875,292.51397705078125,295.56622314453125,293.1499938964844,293.1499938964844,280.6499938964844,32561.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966350257396698,1.0,0.0,0.0,4.0871100425720215,4.087137699127197,1.1146177030241231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.56494140625,0.0,2047.2166748046875,1895.4371337890625,0.0,4008.986572265625,1.0,1.0,0.0,3.0,1.0,0.0
12233820,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8407204151153564,0.4741692841053009,0.4309976398944855,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9210458993911744,0.6231080293655396,0.5930391550064087,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8535799980163574,0.4989432096481323,0.3515058755874634,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7709168195724487,0.3628425896167755,0.3487586975097656,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6638153791427612,0.2291944921016693,1.057408332824707,284.8504333496094,284.95001220703125,300.3569641113281,289.45068359375,298.2017517089844,297.2457580566406,284.8491516113281,1.0,0.6545307636260986,0.4086450934410095,0.4086450934410095,1.0,1.0,-3.340456247329712,1.0272711515426636,2.313184976577759,0.2708306908607483,0.9012165665626526,0.9012165665626526,0.0,227.63067626953125,208.0,48636.1796875,0.0,3421.815185546875,1.0,280.6552429199219,283.5033264160156,292.5091857910156,295.6557006835937,293.1499938964844,293.1499938964844,280.3500061035156,32813.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815349578857422,1.0,0.0,0.0,4.085920810699463,4.085948467254639,1.1139691196149215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.35302734375,0.0,2047.6927490234373,1895.4371337890625,0.0,4142.0517578125,1.0,1.0,0.0,3.0,1.0,0.0
12233880,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8407204151153564,0.4741692841053009,0.4309976398944855,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9210458993911744,0.6231080293655396,0.5930391550064087,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.8535799980163574,0.4989432096481323,0.3515058755874634,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7709168195724487,0.3628425896167755,0.3487586975097656,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6638153791427612,0.2291944921016693,1.057408332824707,284.8504333496094,284.95001220703125,300.3569641113281,289.45068359375,298.2017517089844,297.2457580566406,284.8491516113281,1.0,0.6545307636260986,0.4086450934410095,0.4086450934410095,1.0,1.0,-3.340456247329712,1.0272711515426636,2.313184976577759,0.2708306908607483,0.9012165665626526,0.9012165665626526,0.0,227.63067626953125,208.0,48636.1796875,0.0,3421.815185546875,1.0,280.6552429199219,283.5033264160156,292.5091857910156,295.6557006835937,293.1499938964844,293.1499938964844,280.3500061035156,32813.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815349578857422,1.0,0.0,0.0,4.085920810699463,4.085948467254639,1.1139691196149215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.35302734375,0.0,2047.6927490234373,1895.4371337890625,0.0,4142.0517578125,1.0,1.0,0.0,3.0,1.0,0.0
12233940,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.8455106616020203,0.4710107743740082,0.4280129075050354,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64990234375,0.9288459420204164,0.6212097406387329,0.5911464095115662,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.8614495396614075,0.5007318258285522,0.3526119589805603,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.7766615748405457,0.3619469702243805,0.3477453589439392,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.6685798764228821,0.2283771485090255,1.0528591871261597,284.6500244140625,284.95001220703125,300.3615417480469,289.4363098144531,298.1882019042969,297.22906494140625,284.6485290527344,1.0,0.6488080620765686,0.4075327217578888,0.4075327217578888,1.0,1.0,-3.3292391300201416,1.0202237367630005,2.309015274047852,0.2663550078868866,0.8955644369125366,0.8955644369125366,0.0,219.62319946289065,196.0,49701.9453125,0.0,3350.56201171875,1.0,280.3552551269531,283.26776123046875,292.4833374023437,295.7009582519531,293.1499938964844,293.1499938964844,280.6499938964844,33345.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937146902084352,1.0,0.0,0.0,4.083394527435303,4.083422660827637,1.1125921446364373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.296875,0.0,2048.69580078125,1895.4371337890625,0.0,4246.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12234000,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.8455106616020203,0.4710107743740082,0.4280129075050354,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64990234375,0.9288459420204164,0.6212097406387329,0.5911464095115662,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.8614495396614075,0.5007318258285522,0.3526119589805603,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.7766615748405457,0.3619469702243805,0.3477453589439392,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.6685798764228821,0.2283771485090255,1.0528591871261597,284.6500244140625,284.95001220703125,300.3615417480469,289.4363098144531,298.1882019042969,297.22906494140625,284.6485290527344,1.0,0.6488080620765686,0.4075327217578888,0.4075327217578888,1.0,1.0,-3.3292391300201416,1.0202237367630005,2.309015274047852,0.2663550078868866,0.8955644369125366,0.8955644369125366,0.0,219.62319946289065,196.0,49701.9453125,0.0,3350.56201171875,1.0,280.3552551269531,283.26776123046875,292.4833374023437,295.7009582519531,293.1499938964844,293.1499938964844,280.6499938964844,33345.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937146902084352,1.0,0.0,0.0,4.083394527435303,4.083422660827637,1.1125921446364373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.296875,0.0,2048.69580078125,1895.4371337890625,0.0,4246.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
12234060,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8540047407150269,0.4698425531387329,0.4259816110134125,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9410576224327089,0.621001660823822,0.5899556875228882,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.8731880187988281,0.5041308403015137,0.3542753756046295,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7856902480125427,0.3620582222938537,0.3470757603645324,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.6761683821678162,0.2282002568244934,1.0489290952682495,284.8181457519531,284.95001220703125,300.3664245605469,289.4211120605469,298.1873474121094,297.22869873046875,284.8190002441406,1.0,0.64227694272995,0.4068514108657837,0.4068514108657837,1.0,1.0,-3.3218140602111816,1.0156925916671753,2.306121587753296,0.263269305229187,0.8951887488365173,0.8951887488365173,0.0,209.0945281982422,184.0,48400.52734375,0.0,3274.02490234375,1.0,280.6449279785156,283.47564697265625,292.3812561035156,295.4450988769531,293.1499938964844,293.1499938964844,280.95001220703125,33430.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981188952922821,1.0,0.0,0.0,4.082993507385254,4.083021640777588,1.1123735248474986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.86962890625,0.0,2048.85400390625,1895.4371337890625,0.0,4139.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
12234120,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8540047407150269,0.4698425531387329,0.4259816110134125,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9410576224327089,0.621001660823822,0.5899556875228882,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.8731880187988281,0.5041308403015137,0.3542753756046295,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7856902480125427,0.3620582222938537,0.3470757603645324,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.6761683821678162,0.2282002568244934,1.0489290952682495,284.8181457519531,284.95001220703125,300.3664245605469,289.4211120605469,298.1873474121094,297.22869873046875,284.8190002441406,1.0,0.64227694272995,0.4068514108657837,0.4068514108657837,1.0,1.0,-3.3218140602111816,1.0156925916671753,2.306121587753296,0.263269305229187,0.8951887488365173,0.8951887488365173,0.0,209.0945281982422,184.0,48400.52734375,0.0,3274.02490234375,1.0,280.6449279785156,283.47564697265625,292.3812561035156,295.4450988769531,293.1499938964844,293.1499938964844,280.95001220703125,33430.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981188952922821,1.0,0.0,0.0,4.082993507385254,4.083021640777588,1.1123735248474986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.86962890625,0.0,2048.85400390625,1895.4371337890625,0.0,4139.0498046875,1.0,1.0,0.0,3.0,1.0,0.0
12234180,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8676247000694275,0.4702776670455932,0.4256199300289154,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9584812521934508,0.6225413084030151,0.5905585885047913,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8901962637901306,0.5089741349220276,0.3570583164691925,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7993404865264893,0.363364040851593,0.3475600183010101,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6880313754081726,0.2289741784334182,1.049040675163269,285.0095520019531,284.95001220703125,300.3715209960937,289.4052124023437,298.1969299316406,297.2425231933594,285.0107727050781,1.0,0.6361194849014282,0.4061700999736786,0.4061700999736786,1.0,1.0,-3.3261542320251465,1.015335202217102,2.310819149017334,0.2618021070957184,0.8975706696510315,0.8975706696510315,0.0,196.5057678222656,172.0,47216.25,0.0,3212.355224609375,1.0,280.9447631835937,283.7049560546875,292.3531799316406,295.3235778808594,293.1499938964844,293.1499938964844,281.25,33221.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673238396644592,1.0,0.0,0.0,4.083983421325684,4.084011554718018,1.1129129688924877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.00341796875,0.0,2048.462890625,1895.4371337890625,0.0,4017.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12234240,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8676247000694275,0.4702776670455932,0.4256199300289154,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9584812521934508,0.6225413084030151,0.5905585885047913,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8901962637901306,0.5089741349220276,0.3570583164691925,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7993404865264893,0.363364040851593,0.3475600183010101,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6880313754081726,0.2289741784334182,1.049040675163269,285.0095520019531,284.95001220703125,300.3715209960937,289.4052124023437,298.1969299316406,297.2425231933594,285.0107727050781,1.0,0.6361194849014282,0.4061700999736786,0.4061700999736786,1.0,1.0,-3.3261542320251465,1.015335202217102,2.310819149017334,0.2618021070957184,0.8975706696510315,0.8975706696510315,0.0,196.5057678222656,172.0,47216.25,0.0,3212.355224609375,1.0,280.9447631835937,283.7049560546875,292.3531799316406,295.3235778808594,293.1499938964844,293.1499938964844,281.25,33221.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673238396644592,1.0,0.0,0.0,4.083983421325684,4.084011554718018,1.1129129688924877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.00341796875,0.0,2048.462890625,1895.4371337890625,0.0,4017.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12234300,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8757654428482056,0.4707623720169067,0.4256803691387176,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.9679189920425416,0.6236472725868225,0.5911915898323059,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.9000423550605774,0.5116695165634155,0.3586395978927612,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.807307243347168,0.3642743527889251,0.3480536043643951,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.6950969099998474,0.2295944392681121,1.0501705408096311,285.156005859375,284.95001220703125,300.3740539550781,289.39703369140625,298.203369140625,297.25164794921875,285.16387939453125,1.0,0.6332451105117798,0.4058294594287872,0.4058294594287872,1.0,1.0,-3.3308379650115967,1.0160346031188965,2.3148033618927,0.261421799659729,0.9003604650497437,0.9003604650497437,0.0,190.0189514160156,172.0,46144.703125,0.0,3185.9580078125,1.0,281.2091369628906,283.8879699707031,292.3218994140625,295.1695861816406,293.1499938964844,293.1499938964844,281.25,33003.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586359262466432,1.0,0.0,0.0,4.085017681121826,4.08504581451416,1.1134767419207492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.19677734375,0.0,2048.052490234375,1895.4371337890625,0.0,3940.417236328125,1.0,1.0,0.0,3.0,1.0,0.0
12234360,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.8850696682929993,0.4714206755161285,0.4259915351867676,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.9777589440345764,0.6249619722366333,0.5921065807342529,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.911393404006958,0.5145403742790222,0.3604043424129486,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8158559799194336,0.3653451204299927,0.3487447798252105,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.7030621767044067,0.2303608059883117,1.0520750284194946,285.20721435546875,284.95001220703125,300.3766174316406,289.3887023925781,298.2108459472656,297.2622985839844,285.2086486816406,1.0,0.630548894405365,0.405438482761383,0.405438482761383,1.0,1.0,-3.337552547454834,1.0173112154006958,2.320241451263428,0.2611747682094574,0.902633786201477,0.902633786201477,0.0,183.3775329589844,160.0,46118.0703125,0.0,3163.115478515625,1.0,281.24481201171875,283.9391174316406,292.3436279296875,295.2413330078125,293.1499938964844,293.1499938964844,280.95001220703125,32750.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553776979446412,1.0,0.0,0.0,4.086217403411865,4.086245059967041,1.1141307822981616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.7978515625,0.0,2047.57421875,1895.4371337890625,0.0,3911.277099609375,1.0,1.0,0.0,3.0,1.0,0.0
12234420,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9026880860328674,0.4706852436065674,0.4254618883132934,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9942261576652528,0.6256846189498901,0.5928964018821716,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.93507981300354,0.5185980200767517,0.3632331788539886,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8315757513046265,0.3663719892501831,0.3495866358280182,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7177994847297668,0.2311864197254181,1.054614543914795,285.03826904296875,284.95001220703125,300.3816833496094,289.3717346191406,298.2129211425781,297.26568603515625,285.037353515625,1.0,0.6250707507133484,0.4046564996242523,0.4046564996242523,1.0,1.0,-3.3453526496887207,1.0178430080413818,2.327509641647339,0.2602009773254394,0.9024229049682616,0.9024229049682616,0.0,171.4518585205078,148.0,47412.0625,0.0,3112.394775390625,1.0,280.955078125,283.7307434082031,292.4199523925781,295.4687805175781,293.1499938964844,293.1499938964844,280.6499938964844,32727.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698078632354736,1.0,0.0,0.0,4.086324691772461,4.086352825164795,1.114189444706426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0107421875,0.0,2047.5313720703125,1895.4371337890625,0.0,4039.515869140625,1.0,1.0,0.0,3.0,1.0,0.0
12234480,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9026880860328674,0.4706852436065674,0.4254618883132934,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9942261576652528,0.6256846189498901,0.5928964018821716,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.93507981300354,0.5185980200767517,0.3632331788539886,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8315757513046265,0.3663719892501831,0.3495866358280182,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7177994847297668,0.2311864197254181,1.054614543914795,285.03826904296875,284.95001220703125,300.3816833496094,289.3717346191406,298.2129211425781,297.26568603515625,285.037353515625,1.0,0.6250707507133484,0.4046564996242523,0.4046564996242523,1.0,1.0,-3.3453526496887207,1.0178430080413818,2.327509641647339,0.2602009773254394,0.9024229049682616,0.9024229049682616,0.0,171.4518585205078,148.0,47412.0625,0.0,3112.394775390625,1.0,280.955078125,283.7307434082031,292.4199523925781,295.4687805175781,293.1499938964844,293.1499938964844,280.6499938964844,32727.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698078632354736,1.0,0.0,0.0,4.086324691772461,4.086352825164795,1.114189444706426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0107421875,0.0,2047.5313720703125,1895.4371337890625,0.0,4039.515869140625,1.0,1.0,0.0,3.0,1.0,0.0
12234540,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9153258800506592,0.4683566391468048,0.4233668744564056,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9990000128746032,0.6252316832542419,0.5816405415534973,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9521647691726683,0.5212475657463074,0.3650336563587188,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8426911234855652,0.3661837875843048,0.3493466377258301,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7273032665252686,0.2310687452554702,1.0535749197006226,284.83935546875,284.95001220703125,300.38653564453125,289.3543701171875,298.2048034667969,297.2558288574219,284.83740234375,1.0,0.6181056499481201,0.4038745462894439,0.4038745462894439,1.0,1.0,-3.32993483543396,1.010224461555481,2.319710254669189,0.2565648257732391,0.899332582950592,0.899332582950592,0.0,162.67478942871094,151.0,48467.671875,0.0,3028.540283203125,1.0,280.6552734375,283.4950561523437,292.4119567871094,295.5517883300781,293.1499938964844,293.1499938964844,280.95001220703125,32996.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848674535751344,1.0,0.0,0.0,4.08505392074585,4.085082054138184,1.1134965234305128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.9765625,0.0,2048.0380859375,1895.4371337890625,0.0,4170.8876953125,1.0,1.0,0.0,3.0,1.0,0.0
12234600,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9153258800506592,0.4683566391468048,0.4233668744564056,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9990000128746032,0.6252316832542419,0.5816405415534973,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9521647691726683,0.5212475657463074,0.3650336563587188,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8426911234855652,0.3661837875843048,0.3493466377258301,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7273032665252686,0.2310687452554702,1.0535749197006226,284.83935546875,284.95001220703125,300.38653564453125,289.3543701171875,298.2048034667969,297.2558288574219,284.83740234375,1.0,0.6181056499481201,0.4038745462894439,0.4038745462894439,1.0,1.0,-3.32993483543396,1.010224461555481,2.319710254669189,0.2565648257732391,0.899332582950592,0.899332582950592,0.0,162.67478942871094,151.0,48467.671875,0.0,3028.540283203125,1.0,280.6552734375,283.4950561523437,292.4119567871094,295.5517883300781,293.1499938964844,293.1499938964844,280.95001220703125,32996.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848674535751344,1.0,0.0,0.0,4.08505392074585,4.085082054138184,1.1134965234305128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.9765625,0.0,2048.0380859375,1895.4371337890625,0.0,4170.8876953125,1.0,1.0,0.0,3.0,1.0,0.0
12234660,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9211000800132751,0.4675782024860382,0.4220088422298431,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.628075361251831,0.5703720450401306,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.96094012260437,0.5251818895339966,0.3673017024993896,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8479577302932739,0.3666516244411468,0.3493425846099853,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7315710186958313,0.2312888950109481,1.0529626607894895,285.0003967285156,284.95001220703125,300.3910522460937,289.3367614746094,298.20751953125,297.2614440917969,285.0010070800781,1.0,0.6144932508468628,0.403109073638916,0.403109073638916,1.0,1.0,-3.316735029220581,1.0034847259521484,2.3132503032684326,0.2524717152118683,0.9013338088989258,0.9013338088989258,0.0,158.61109924316406,154.0,47092.125,0.0,2976.88134765625,1.0,280.9449462890625,283.69757080078125,292.301025390625,295.2867431640625,293.1499938964844,293.1499938964844,280.6499938964844,32840.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732186794281006,1.0,0.0,0.0,4.085790157318115,4.085817813873291,1.11389783796767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.81201171875,0.0,2047.744873046875,1895.4371337890625,0.0,4069.5029296875,1.0,1.0,0.0,3.0,1.0,0.0
12234720,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9211000800132751,0.4675782024860382,0.4220088422298431,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.628075361251831,0.5703720450401306,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.96094012260437,0.5251818895339966,0.3673017024993896,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8479577302932739,0.3666516244411468,0.3493425846099853,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7315710186958313,0.2312888950109481,1.0529626607894895,285.0003967285156,284.95001220703125,300.3910522460937,289.3367614746094,298.20751953125,297.2614440917969,285.0010070800781,1.0,0.6144932508468628,0.403109073638916,0.403109073638916,1.0,1.0,-3.316735029220581,1.0034847259521484,2.3132503032684326,0.2524717152118683,0.9013338088989258,0.9013338088989258,0.0,158.61109924316406,154.0,47092.125,0.0,2976.88134765625,1.0,280.9449462890625,283.69757080078125,292.301025390625,295.2867431640625,293.1499938964844,293.1499938964844,280.6499938964844,32840.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732186794281006,1.0,0.0,0.0,4.085790157318115,4.085817813873291,1.11389783796767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.81201171875,0.0,2047.744873046875,1895.4371337890625,0.0,4069.5029296875,1.0,1.0,0.0,3.0,1.0,0.0
12234780,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.923414409160614,0.4659376740455627,0.420914888381958,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9990000128746032,0.630789041519165,0.5652285218238831,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9661174416542052,0.5284052491188049,0.3697692453861236,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8506532907485962,0.366755872964859,0.3496258854866028,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.7337327599525452,0.2312979400157928,1.0534993410110474,284.81610107421875,284.95001220703125,300.3951110839844,289.3190002441406,298.2070617675781,297.26220703125,284.8148803710937,1.0,0.6131905913352966,0.402343600988388,0.402343600988388,1.0,1.0,-3.3131840229034424,1.0001001358032229,2.31308388710022,0.2499758154153823,0.8980444669723511,0.8980444669723511,0.0,156.8997344970703,157.0,48198.55859375,0.0,2959.56787109375,1.0,280.65509033203125,283.4784851074219,292.3490295410156,295.4532775878906,293.1499938964844,293.1499938964844,280.95001220703125,33123.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831051826477052,1.0,0.0,0.0,4.08444881439209,4.084476470947266,1.113166490540607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.41796875,0.0,2048.278564453125,1895.4371337890625,0.0,4155.65625,1.0,1.0,0.0,3.0,1.0,0.0
12234840,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.923414409160614,0.4659376740455627,0.420914888381958,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9990000128746032,0.630789041519165,0.5652285218238831,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9661174416542052,0.5284052491188049,0.3697692453861236,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8506532907485962,0.366755872964859,0.3496258854866028,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.7337327599525452,0.2312979400157928,1.0534993410110474,284.81610107421875,284.95001220703125,300.3951110839844,289.3190002441406,298.2070617675781,297.26220703125,284.8148803710937,1.0,0.6131905913352966,0.402343600988388,0.402343600988388,1.0,1.0,-3.3131840229034424,1.0001001358032229,2.31308388710022,0.2499758154153823,0.8980444669723511,0.8980444669723511,0.0,156.8997344970703,157.0,48198.55859375,0.0,2959.56787109375,1.0,280.65509033203125,283.4784851074219,292.3490295410156,295.4532775878906,293.1499938964844,293.1499938964844,280.95001220703125,33123.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831051826477052,1.0,0.0,0.0,4.08444881439209,4.084476470947266,1.113166490540607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.41796875,0.0,2048.278564453125,1895.4371337890625,0.0,4155.65625,1.0,1.0,0.0,3.0,1.0,0.0
12234900,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9229997992515564,0.465401828289032,0.4201320707798004,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,0.632016658782959,0.564829409122467,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9672849178314208,0.5302616357803345,0.3708484768867492,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8508267402648926,0.3668984770774841,0.3495998084545135,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7338249087333679,0.2313312143087387,1.0531837940216064,284.9453125,284.95001220703125,300.3969421386719,289.31011962890625,298.207763671875,297.26385498046875,284.9525756835937,1.0,0.613086998462677,0.4019608497619629,0.4019608497619629,1.0,1.0,-3.3126437664031982,0.9988407492637634,2.31380295753479,0.248854398727417,0.8992432951927185,0.8992432951927185,0.0,156.7564239501953,157.0,47079.1796875,0.0,2957.608642578125,1.0,280.91046142578125,283.6454467773437,292.2711181640625,295.2127685546875,293.1499938964844,293.1499938964844,280.95001220703125,33076.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97561115026474,1.0,0.0,0.0,4.08467435836792,4.084702014923096,1.1132894996990217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.46826171875,0.0,2048.189208984375,1895.4371337890625,0.0,4090.4580078125,1.0,1.0,0.0,3.0,1.0,0.0
