time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234960,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9232333898544312,0.465397834777832,0.4199543297290802,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6335682272911072,0.5642229914665222,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.968908667564392,0.5325894355773926,0.37233766913414,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.851372480392456,0.3673731088638305,0.3499186038970947,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.734226644039154,0.2315969318151474,1.053919792175293,284.9901428222656,284.95001220703125,300.39862060546875,289.3012390136719,298.2120361328125,297.27020263671875,284.9912109375,1.0,0.613365113735199,0.4016886949539184,0.4016886949539184,1.0,1.0,-3.314753293991089,0.998794972896576,2.315958261489868,0.24834905564785,0.9000042676925659,0.9000042676925659,0.0,156.6653289794922,160.0,46988.8515625,0.0,2961.641845703125,1.0,280.94500732421875,283.6914978027344,292.2635803222656,295.2343444824219,293.1499938964844,293.1499938964844,281.25,32972.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715157151222228,1.0,0.0,0.0,4.085166931152344,4.085195064544678,1.113558141696558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.97216796875,0.0,2047.9931640625,1895.4371337890625,0.0,4054.547119140625,1.0,1.0,0.0,3.0,1.0,0.0
12235020,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9240666627883912,0.4661537408828735,0.4204002022743225,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.9990000128746032,0.6372774243354797,0.5635136961936951,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.9722916483879088,0.5379804968833923,0.3758964836597442,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.8527140021324158,0.3689301311969757,0.3511829972267151,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7353209257125854,0.2326100021600723,1.0576796531677246,285.1850280761719,284.95001220703125,300.40142822265625,289.2835693359375,298.22540283203125,297.2894897460937,285.1863708496094,1.0,0.6148976683616638,0.401144415140152,0.401144415140152,1.0,1.0,-3.324748039245605,1.000748872756958,2.3239991664886475,0.2481266558170318,0.9047502279281616,0.9047502279281616,0.0,156.8885955810547,163.0,45862.90234375,0.0,2984.492919921875,1.0,281.2447814941406,283.92352294921875,292.2353210449219,295.1199645996094,293.1499938964844,293.1499938964844,280.95001220703125,32540.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584742784500122,1.0,0.0,0.0,4.087209701538086,4.08723783493042,1.114672159019392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.4736328125,0.0,2047.176513671875,1895.4371337890625,0.0,3938.9736328125,1.0,1.0,0.0,3.0,1.0,0.0
12235080,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9240666627883912,0.4661537408828735,0.4204002022743225,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.9990000128746032,0.6372774243354797,0.5635136961936951,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.9722916483879088,0.5379804968833923,0.3758964836597442,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.8527140021324158,0.3689301311969757,0.3511829972267151,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7353209257125854,0.2326100021600723,1.0576796531677246,285.1850280761719,284.95001220703125,300.40142822265625,289.2835693359375,298.22540283203125,297.2894897460937,285.1863708496094,1.0,0.6148976683616638,0.401144415140152,0.401144415140152,1.0,1.0,-3.324748039245605,1.000748872756958,2.3239991664886475,0.2481266558170318,0.9047502279281616,0.9047502279281616,0.0,156.8885955810547,163.0,45862.90234375,0.0,2984.492919921875,1.0,281.2447814941406,283.92352294921875,292.2353210449219,295.1199645996094,293.1499938964844,293.1499938964844,280.95001220703125,32540.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584742784500122,1.0,0.0,0.0,4.087209701538086,4.08723783493042,1.114672159019392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.4736328125,0.0,2047.176513671875,1895.4371337890625,0.0,3938.9736328125,1.0,1.0,0.0,3.0,1.0,0.0
12235140,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9221621751785278,0.465221643447876,0.420147567987442,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6392607688903809,0.5661718249320984,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9734050035476683,0.5419464707374573,0.3790326416492462,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8522396087646484,0.3696575164794922,0.3522339463233948,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.735019862651825,0.2331417649984359,1.0612622499465942,285.0166015625,284.95001220703125,300.40338134765625,289.26611328125,298.2262268066406,297.2912292480469,285.0158996582031,1.0,0.6172953248023987,0.4006001353263855,0.4006001353263855,1.0,1.0,-3.336989164352417,1.0034658908843994,2.3335235118865967,0.2482899725437164,0.9042457342147828,0.9042457342147828,0.0,158.23541259765625,166.0,47180.58203125,0.0,3018.743408203125,1.0,280.955078125,283.71630859375,292.31024169921875,295.3423156738281,293.1499938964844,293.1499938964844,280.6499938964844,32547.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719460606575012,1.0,0.0,0.0,4.0871782302856445,4.0872063636779785,1.114654992306896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.373046875,0.0,2047.189208984375,1895.4371337890625,0.0,4058.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
12235200,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9221621751785278,0.465221643447876,0.420147567987442,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6392607688903809,0.5661718249320984,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9734050035476683,0.5419464707374573,0.3790326416492462,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8522396087646484,0.3696575164794922,0.3522339463233948,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.735019862651825,0.2331417649984359,1.0612622499465942,285.0166015625,284.95001220703125,300.40338134765625,289.26611328125,298.2262268066406,297.2912292480469,285.0158996582031,1.0,0.6172953248023987,0.4006001353263855,0.4006001353263855,1.0,1.0,-3.336989164352417,1.0034658908843994,2.3335235118865967,0.2482899725437164,0.9042457342147828,0.9042457342147828,0.0,158.23541259765625,166.0,47180.58203125,0.0,3018.743408203125,1.0,280.955078125,283.71630859375,292.31024169921875,295.3423156738281,293.1499938964844,293.1499938964844,280.6499938964844,32547.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719460606575012,1.0,0.0,0.0,4.0871782302856445,4.0872063636779785,1.114654992306896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.373046875,0.0,2047.189208984375,1895.4371337890625,0.0,4058.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
12235260,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9162094593048096,0.4628660082817077,0.4183624386787414,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6384704113006592,0.5733136534690857,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9712154865264891,0.5446190237998962,0.3811149299144745,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8487693667411804,0.3692914545536041,0.3521927297115326,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7321577668190002,0.2328372001647949,1.061149835586548,284.8313293457031,284.95001220703125,300.4044189453125,289.2490234375,298.2127990722656,297.2745056152344,284.8305053710937,1.0,0.6198694109916687,0.3996981978416443,0.3996981978416443,1.0,1.0,-3.3457553386688232,1.003985047340393,2.34177041053772,0.2470209002494812,0.9011096358299256,0.9011096358299256,0.0,160.8046417236328,169.0,48469.921875,0.0,3052.5859375,1.0,280.6552429199219,283.49298095703125,292.3068542480469,295.437255859375,293.1499938964844,293.1499938964844,280.3500061035156,32822.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869970679283142,1.0,0.0,0.0,4.085878849029541,4.085906505584717,1.1139461548737015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.759765625,0.0,2047.7095947265625,1895.4371337890625,0.0,4189.24169921875,1.0,1.0,0.0,3.0,1.0,0.0
12235320,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9162094593048096,0.4628660082817077,0.4183624386787414,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6384704113006592,0.5733136534690857,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9712154865264891,0.5446190237998962,0.3811149299144745,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8487693667411804,0.3692914545536041,0.3521927297115326,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7321577668190002,0.2328372001647949,1.061149835586548,284.8313293457031,284.95001220703125,300.4044189453125,289.2490234375,298.2127990722656,297.2745056152344,284.8305053710937,1.0,0.6198694109916687,0.3996981978416443,0.3996981978416443,1.0,1.0,-3.3457553386688232,1.003985047340393,2.34177041053772,0.2470209002494812,0.9011096358299256,0.9011096358299256,0.0,160.8046417236328,169.0,48469.921875,0.0,3052.5859375,1.0,280.6552429199219,283.49298095703125,292.3068542480469,295.437255859375,293.1499938964844,293.1499938964844,280.3500061035156,32822.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869970679283142,1.0,0.0,0.0,4.085878849029541,4.085906505584717,1.1139461548737015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.759765625,0.0,2047.7095947265625,1895.4371337890625,0.0,4189.24169921875,1.0,1.0,0.0,3.0,1.0,0.0
12235380,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.9087901711463928,0.4599354267120361,0.4159603416919708,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.9990000128746032,0.6353651285171509,0.5825132131576538,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.9675110578536988,0.5467114448547363,0.3827286064624786,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.843941867351532,0.3683164417743683,0.3515104651451111,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.7280042171478271,0.2320019453763961,1.0584555864334106,284.6437683105469,284.95001220703125,300.40435791015625,289.2323608398437,298.1937866210937,297.2504577636719,284.64288330078125,1.0,0.6223664879798889,0.3987962901592254,0.3987962901592254,1.0,1.0,-3.351813554763794,1.0035195350646973,2.3482940196990967,0.2453524768352508,0.8954532146453857,0.8954532146453857,0.0,163.92230224609375,172.0,49721.66796875,0.0,3083.756103515625,1.0,280.3552551269531,283.26806640625,292.2830505371094,295.4945068359375,293.1499938964844,293.1499938964844,280.6499938964844,33358.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999427199363708,1.0,0.0,0.0,4.083334445953369,4.083362579345703,1.1125592891403355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.91259765625,0.0,2048.719482421875,1895.4371337890625,0.0,4299.51708984375,1.0,1.0,0.0,3.0,1.0,0.0
12235440,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.9087901711463928,0.4599354267120361,0.4159603416919708,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.9990000128746032,0.6353651285171509,0.5825132131576538,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.9675110578536988,0.5467114448547363,0.3827286064624786,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.843941867351532,0.3683164417743683,0.3515104651451111,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.7280042171478271,0.2320019453763961,1.0584555864334106,284.6437683105469,284.95001220703125,300.40435791015625,289.2323608398437,298.1937866210937,297.2504577636719,284.64288330078125,1.0,0.6223664879798889,0.3987962901592254,0.3987962901592254,1.0,1.0,-3.351813554763794,1.0035195350646973,2.3482940196990967,0.2453524768352508,0.8954532146453857,0.8954532146453857,0.0,163.92230224609375,172.0,49721.66796875,0.0,3083.756103515625,1.0,280.3552551269531,283.26806640625,292.2830505371094,295.4945068359375,293.1499938964844,293.1499938964844,280.6499938964844,33358.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999427199363708,1.0,0.0,0.0,4.083334445953369,4.083362579345703,1.1125592891403355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.91259765625,0.0,2048.719482421875,1895.4371337890625,0.0,4299.51708984375,1.0,1.0,0.0,3.0,1.0,0.0
12235500,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.9054678678512572,0.459120512008667,0.414905309677124,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.9990000128746032,0.6337849497795105,0.5869625806808472,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9658114910125732,0.5483341813087463,0.3836250007152557,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8416529893875122,0.3681264519691467,0.3511725664138794,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7259770631790161,0.2317506521940231,1.056952714920044,284.7771301269531,284.95001220703125,300.40386962890625,289.2242431640625,298.1884155273437,297.2444763183594,284.7845764160156,1.0,0.6235911846160889,0.3983453214168548,0.3983453214168548,1.0,1.0,-3.3547556400299072,1.0032554864883425,2.3515000343322754,0.2444476038217544,0.8955737948417664,0.8955737948417664,0.0,165.4439239501953,172.0,48647.234375,0.0,3098.98095703125,1.0,280.6104736328125,283.4378356933594,292.1940002441406,295.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,33421.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926357269287108,1.0,0.0,0.0,4.083035945892334,4.083064079284668,1.112396603275556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.646484375,0.0,2048.837158203125,1895.4371337890625,0.0,4237.55322265625,1.0,1.0,0.0,3.0,1.0,0.0
12235560,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.903498113155365,0.4589268863201141,0.4145631790161133,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.6327371597290039,0.5901282429695129,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9652462601661682,0.550528883934021,0.3850233554840088,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8402949571609497,0.3683519065380096,0.3512648344039917,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7247312068939209,0.2317924797534942,1.0567752122879028,284.8253479003906,284.95001220703125,300.403076171875,289.2162780761719,298.1878356933594,297.2452087402344,284.8266296386719,1.0,0.6249247193336487,0.3979382216930389,0.3979382216930389,1.0,1.0,-3.35972547531128,1.0038065910339355,2.355918884277344,0.2438932508230209,0.8952695727348328,0.8952695727348328,0.0,166.6591033935547,175.0,48594.95703125,0.0,3116.975830078125,1.0,280.64501953125,283.4865417480469,292.1820068359375,295.2514953613281,293.1499938964844,293.1499938964844,280.95001220703125,33424.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885790944099426,1.0,0.0,0.0,4.083020210266113,4.083048343658447,1.1123881904495647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.3173828125,0.0,2048.84326171875,1895.4371337890625,0.0,4202.8388671875,1.0,1.0,0.0,3.0,1.0,0.0
12235620,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9012335538864136,0.4594118893146515,0.4148037135601043,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6319343447685242,0.5947372913360596,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9656168222427368,0.5557835698127747,0.388509452342987,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8389321565628052,0.3695532083511352,0.3522205352783203,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7234697937965393,0.232462391257286,1.0591710805892944,285.0248413085937,284.95001220703125,300.4004821777344,289.2008972167969,298.1933288574219,297.25634765625,285.0263366699219,1.0,0.6279515027999878,0.3971239924430847,0.3971239924430847,1.0,1.0,-3.3737735748291016,1.0063271522521973,2.3674464225769043,0.24331596493721,0.8979160189628601,0.8979160189628601,0.0,168.75868225097656,178.0,47515.48828125,0.0,3160.406005859375,1.0,280.9447631835937,283.72198486328125,292.1543884277344,295.1381530761719,293.1499938964844,293.1499938964844,281.25,33190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758631587028505,1.0,0.0,0.0,4.084132194519043,4.084160327911377,1.112994141294621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.65283203125,0.0,2048.404052734375,1895.4371337890625,0.0,4092.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
12235680,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9012335538864136,0.4594118893146515,0.4148037135601043,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6319343447685242,0.5947372913360596,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9656168222427368,0.5557835698127747,0.388509452342987,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8389321565628052,0.3695532083511352,0.3522205352783203,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7234697937965393,0.232462391257286,1.0591710805892944,285.0248413085937,284.95001220703125,300.4004821777344,289.2008972167969,298.1933288574219,297.25634765625,285.0263366699219,1.0,0.6279515027999878,0.3971239924430847,0.3971239924430847,1.0,1.0,-3.3737735748291016,1.0063271522521973,2.3674464225769043,0.24331596493721,0.8979160189628601,0.8979160189628601,0.0,168.75868225097656,178.0,47515.48828125,0.0,3160.406005859375,1.0,280.9447631835937,283.72198486328125,292.1543884277344,295.1381530761719,293.1499938964844,293.1499938964844,281.25,33190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758631587028505,1.0,0.0,0.0,4.084132194519043,4.084160327911377,1.112994141294621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.65283203125,0.0,2048.404052734375,1895.4371337890625,0.0,4092.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
12235740,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.8998299241065979,0.4605162143707275,0.4157184362411499,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.9990000128746032,0.6325190663337708,0.5977818965911865,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9667783379554749,0.5617088675498962,0.3925433456897735,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.838386595249176,0.3713923096656799,0.3538685441017151,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.7230426073074341,0.2336817681789398,1.0643116235733032,285.226806640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203125,297.27398681640625,285.2283630371094,1.0,0.6314443945884705,0.3963097929954529,0.3963097929954529,1.0,1.0,-3.391542196273804,1.010103464126587,2.381438970565796,0.2431897819042205,0.9032741189002992,0.9032741189002992,0.0,170.8331298828125,181.0,46473.97265625,0.0,3212.4443359375,1.0,281.2447509765625,283.9593811035156,292.1451721191406,295.0603332519531,293.1499938964844,293.1499938964844,280.95001220703125,32692.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647137522697448,1.0,0.0,0.0,4.086494445800781,4.086522579193115,1.1142819857923314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.63671875,0.0,2047.46337890625,1895.4371337890625,0.0,3994.491455078125,1.0,1.0,0.0,3.0,1.0,0.0
12235800,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.8998299241065979,0.4605162143707275,0.4157184362411499,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.9990000128746032,0.6325190663337708,0.5977818965911865,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9667783379554749,0.5617088675498962,0.3925433456897735,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.838386595249176,0.3713923096656799,0.3538685441017151,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.7230426073074341,0.2336817681789398,1.0643116235733032,285.226806640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203125,297.27398681640625,285.2283630371094,1.0,0.6314443945884705,0.3963097929954529,0.3963097929954529,1.0,1.0,-3.391542196273804,1.010103464126587,2.381438970565796,0.2431897819042205,0.9032741189002992,0.9032741189002992,0.0,170.8331298828125,181.0,46473.97265625,0.0,3212.4443359375,1.0,281.2447509765625,283.9593811035156,292.1451721191406,295.0603332519531,293.1499938964844,293.1499938964844,280.95001220703125,32692.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647137522697448,1.0,0.0,0.0,4.086494445800781,4.086522579193115,1.1142819857923314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.63671875,0.0,2047.46337890625,1895.4371337890625,0.0,3994.491455078125,1.0,1.0,0.0,3.0,1.0,0.0
12235860,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8953413963317871,0.4597393572330475,0.4157108962535858,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9965969920158386,0.6318550705909729,0.5989614129066467,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9648845195770264,0.5659550428390503,0.3959702253341675,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8355132937431335,0.3722241818904876,0.3551358878612518,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7206984758377075,0.2342855781316757,1.0687470436096191,285.0619201660156,284.95001220703125,300.39080810546875,289.1726989746094,298.2003173828125,297.2754211425781,285.0611572265625,1.0,0.6348654627799988,0.3953261971473694,0.3953261971473694,1.0,1.0,-3.403996706008911,1.0115413665771484,2.3924553394317627,0.2421445846557617,0.9034059047698976,0.9034059047698976,0.0,174.23294067382812,184.0,47823.6953125,0.0,3260.464599609375,1.0,280.955078125,283.7543640136719,292.22296142578125,295.29248046875,293.1499938964844,293.1499938964844,280.6499938964844,32636.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795173406600952,1.0,0.0,0.0,4.086758136749268,4.086786270141602,1.1144257996420492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.61865234375,0.0,2047.357666015625,1895.4371337890625,0.0,4124.52685546875,1.0,1.0,0.0,3.0,1.0,0.0
12235920,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8953413963317871,0.4597393572330475,0.4157108962535858,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9965969920158386,0.6318550705909729,0.5989614129066467,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9648845195770264,0.5659550428390503,0.3959702253341675,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8355132937431335,0.3722241818904876,0.3551358878612518,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7206984758377075,0.2342855781316757,1.0687470436096191,285.0619201660156,284.95001220703125,300.39080810546875,289.1726989746094,298.2003173828125,297.2754211425781,285.0611572265625,1.0,0.6348654627799988,0.3953261971473694,0.3953261971473694,1.0,1.0,-3.403996706008911,1.0115413665771484,2.3924553394317627,0.2421445846557617,0.9034059047698976,0.9034059047698976,0.0,174.23294067382812,184.0,47823.6953125,0.0,3260.464599609375,1.0,280.955078125,283.7543640136719,292.22296142578125,295.29248046875,293.1499938964844,293.1499938964844,280.6499938964844,32636.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795173406600952,1.0,0.0,0.0,4.086758136749268,4.086786270141602,1.1144257996420492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.61865234375,0.0,2047.357666015625,1895.4371337890625,0.0,4124.52685546875,1.0,1.0,0.0,3.0,1.0,0.0
12235980,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8868322968482971,0.4574187695980072,0.4140840768814087,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.989891529083252,0.6297845840454102,0.5974746942520142,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9588478803634644,0.5687538981437683,0.3982408940792084,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8293644189834595,0.3718343079090118,0.3552057147026062,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7152791619300842,0.2339392602443695,1.0690642595291138,284.8720092773437,284.95001220703125,300.38348388671875,289.16015625,298.18719482421875,297.2636413574219,284.8708190917969,1.0,0.6373046040534973,0.3943426012992859,0.3943426012992859,1.0,1.0,-3.40342378616333,1.0084872245788574,2.3949365615844727,0.2394293546676635,0.900787115097046,0.900787115097046,0.0,179.05679321289062,187.0,49035.3125,0.0,3287.228759765625,1.0,280.6552429199219,283.5267333984375,292.21929931640625,295.38494873046875,293.1499938964844,293.1499938964844,280.3500061035156,32859.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948237538337708,1.0,0.0,0.0,4.085700988769531,4.085729122161865,1.113849293687963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.31396484375,0.0,2047.7803955078125,1895.4371337890625,0.0,4256.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
12236040,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8868322968482971,0.4574187695980072,0.4140840768814087,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.989891529083252,0.6297845840454102,0.5974746942520142,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9588478803634644,0.5687538981437683,0.3982408940792084,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8293644189834595,0.3718343079090118,0.3552057147026062,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7152791619300842,0.2339392602443695,1.0690642595291138,284.8720092773437,284.95001220703125,300.38348388671875,289.16015625,298.18719482421875,297.2636413574219,284.8708190917969,1.0,0.6373046040534973,0.3943426012992859,0.3943426012992859,1.0,1.0,-3.40342378616333,1.0084872245788574,2.3949365615844727,0.2394293546676635,0.900787115097046,0.900787115097046,0.0,179.05679321289062,187.0,49035.3125,0.0,3287.228759765625,1.0,280.6552429199219,283.5267333984375,292.21929931640625,295.38494873046875,293.1499938964844,293.1499938964844,280.3500061035156,32859.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948237538337708,1.0,0.0,0.0,4.085700988769531,4.085729122161865,1.113849293687963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.31396484375,0.0,2047.7803955078125,1895.4371337890625,0.0,4256.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
12236100,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.8824606537818909,0.4560049474239349,0.4130330979824066,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.9862266182899476,0.6284765005111694,0.5964733362197876,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9556096792221068,0.5698952674865723,0.3991935849189758,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.8261314034461975,0.3713742792606354,0.3549729287624359,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7122586369514465,0.2335314750671386,1.0681040287017822,284.72528076171875,284.95001220703125,300.379150390625,289.154296875,298.1791076660156,297.25604248046875,284.7176208496094,1.0,0.6381884217262268,0.3938508033752441,0.3938508033752441,1.0,1.0,-3.4006707668304443,1.0061172246932983,2.3945536613464355,0.2377427816390991,0.897868812084198,0.897868812084198,0.0,181.43667602539065,187.0,50114.671875,0.0,3294.742919921875,1.0,280.390869140625,283.34423828125,292.23651123046875,295.52447509765625,293.1499938964844,293.1499938964844,280.3500061035156,33088.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084616661071777,4.084644794464111,1.1132582358186482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.71044921875,0.0,2048.2119140625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236160,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8778299689292908,0.4544312655925751,0.4117403030395508,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.9821757674217224,0.6269795298576355,0.5952088236808777,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.9520182013511658,0.5708736777305603,0.3999591767787933,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.8226523399353027,0.3707513511180877,0.3545337915420532,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.7088693976402283,0.2329765260219574,1.0663423538208008,284.6741027832031,284.95001220703125,300.37432861328125,289.1487731933594,298.1702575683594,297.2472229003906,284.67266845703125,1.0,0.6388340592384338,0.3934662044048309,0.3934662044048309,1.0,1.0,-3.3958728313446045,1.003339409828186,2.392533302307129,0.236100971698761,0.8954715728759766,0.8954715728759766,0.0,183.8740234375,190.0,50140.5625,0.0,3297.8837890625,1.0,280.3551940917969,283.29327392578125,292.2174377441406,295.44830322265625,293.1499938964844,293.1499938964844,280.6499938964844,33360.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.08332633972168,4.083353996276856,1.1125548553536646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.6630859375,0.0,2048.72265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236220,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8721594214439392,0.4532913267612457,0.4102798700332641,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9768826365470886,0.6258997321128845,0.593738317489624,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9486034512519836,0.5747296810150146,0.4023041725158691,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8183982372283936,0.3706428110599518,0.3541994392871856,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7044736742973328,0.2325987517833709,1.0641084909439087,284.8423156738281,284.95001220703125,300.3631896972656,289.138671875,298.1643371582031,297.2465209960937,284.8432312011719,1.0,0.6401086449623108,0.3926970362663269,0.3926970362663269,1.0,1.0,-3.392059803009033,0.999817669391632,2.392242193222046,0.2332850247621536,0.8954216837882996,0.8954216837882996,0.0,187.1434783935547,193.0,48847.1484375,0.0,3308.11767578125,1.0,280.6448974609375,283.5016174316406,292.11199951171875,295.2005615234375,293.1499938964844,293.1499938964844,280.95001220703125,33410.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933807849884032,1.0,0.0,0.0,4.083087921142578,4.083116054534912,1.1124250249849863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.39501953125,0.0,2048.816650390625,1895.4371337890625,0.0,4243.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
12236280,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8721594214439392,0.4532913267612457,0.4102798700332641,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9768826365470886,0.6258997321128845,0.593738317489624,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9486034512519836,0.5747296810150146,0.4023041725158691,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8183982372283936,0.3706428110599518,0.3541994392871856,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7044736742973328,0.2325987517833709,1.0641084909439087,284.8423156738281,284.95001220703125,300.3631896972656,289.138671875,298.1643371582031,297.2465209960937,284.8432312011719,1.0,0.6401086449623108,0.3926970362663269,0.3926970362663269,1.0,1.0,-3.392059803009033,0.999817669391632,2.392242193222046,0.2332850247621536,0.8954216837882996,0.8954216837882996,0.0,187.1434783935547,193.0,48847.1484375,0.0,3308.11767578125,1.0,280.6448974609375,283.5016174316406,292.11199951171875,295.2005615234375,293.1499938964844,293.1499938964844,280.95001220703125,33410.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933807849884032,1.0,0.0,0.0,4.083087921142578,4.083116054534912,1.1124250249849863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.39501953125,0.0,2048.816650390625,1895.4371337890625,0.0,4243.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
12236340,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8704907298088074,0.4536602199077606,0.4104042649269104,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9752416610717772,0.6265435814857483,0.5940664410591125,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9495688676834106,0.5800736546516418,0.4058375656604767,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8174505233764648,0.3717143833637237,0.3550235331058502,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7034003734588623,0.2331511676311493,1.0658913850784302,285.0340881347656,284.95001220703125,300.3500061035156,289.1300048828125,298.1678466796875,297.2593688964844,285.03533935546875,1.0,0.642094075679779,0.3919278383255005,0.3919278383255005,1.0,1.0,-3.399975776672364,1.0002909898757937,2.3996846675872803,0.2319020479917526,0.8981351852416992,0.8981351852416992,0.0,188.8435211181641,196.0,47671.7890625,0.0,3336.209716796875,1.0,280.9447631835937,283.7313537597656,292.0817565917969,295.07568359375,293.1499938964844,293.1499938964844,281.25,33168.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980192244052887,1.0,0.0,0.0,4.084234237670898,4.084261894226074,1.113049620471429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0,0.0,2048.36376953125,1895.4371337890625,0.0,4130.39453125,1.0,1.0,0.0,3.0,1.0,0.0
12236400,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8704907298088074,0.4536602199077606,0.4104042649269104,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9752416610717772,0.6265435814857483,0.5940664410591125,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9495688676834106,0.5800736546516418,0.4058375656604767,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8174505233764648,0.3717143833637237,0.3550235331058502,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7034003734588623,0.2331511676311493,1.0658913850784302,285.0340881347656,284.95001220703125,300.3500061035156,289.1300048828125,298.1678466796875,297.2593688964844,285.03533935546875,1.0,0.642094075679779,0.3919278383255005,0.3919278383255005,1.0,1.0,-3.399975776672364,1.0002909898757937,2.3996846675872803,0.2319020479917526,0.8981351852416992,0.8981351852416992,0.0,188.8435211181641,196.0,47671.7890625,0.0,3336.209716796875,1.0,280.9447631835937,283.7313537597656,292.0817565917969,295.07568359375,293.1499938964844,293.1499938964844,281.25,33168.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980192244052887,1.0,0.0,0.0,4.084234237670898,4.084261894226074,1.113049620471429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0,0.0,2048.36376953125,1895.4371337890625,0.0,4130.39453125,1.0,1.0,0.0,3.0,1.0,0.0
12236460,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8700470924377441,0.4546932280063629,0.4112280905246734,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.9748165607452391,0.6280462145805359,0.5953299403190613,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.9518545269966124,0.5861388444900513,0.4099440574645996,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8176481127738953,0.3734500110149383,0.3565492331981659,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7036175727844238,0.234302669763565,1.070589542388916,285.2321472167969,284.95001220703125,300.3355712890625,289.1218566894531,298.1755676269531,297.2778625488281,285.2336120605469,1.0,0.6448582410812378,0.3912647068500519,0.3912647068500519,1.0,1.0,-3.414902448654175,1.0034328699111938,2.4114696979522705,0.2316716760396957,0.9035351872444152,0.9035351872444152,0.0,190.31024169921875,199.0,46583.7421875,0.0,3379.337890625,1.0,281.2447509765625,283.9658508300781,292.0765380859375,294.9967346191406,293.1499938964844,293.1499938964844,280.95001220703125,32667.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681309461593628,1.0,0.0,0.0,4.086612701416016,4.086640357971191,1.1143463325424818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.1201171875,0.0,2047.4161376953125,1895.4371337890625,0.0,4024.725341796875,1.0,1.0,0.0,3.0,1.0,0.0
12236520,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8700470924377441,0.4546932280063629,0.4112280905246734,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.9748165607452391,0.6280462145805359,0.5953299403190613,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.9518545269966124,0.5861388444900513,0.4099440574645996,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8176481127738953,0.3734500110149383,0.3565492331981659,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7036175727844238,0.234302669763565,1.070589542388916,285.2321472167969,284.95001220703125,300.3355712890625,289.1218566894531,298.1755676269531,297.2778625488281,285.2336120605469,1.0,0.6448582410812378,0.3912647068500519,0.3912647068500519,1.0,1.0,-3.414902448654175,1.0034328699111938,2.4114696979522705,0.2316716760396957,0.9035351872444152,0.9035351872444152,0.0,190.31024169921875,199.0,46583.7421875,0.0,3379.337890625,1.0,281.2447509765625,283.9658508300781,292.0765380859375,294.9967346191406,293.1499938964844,293.1499938964844,280.95001220703125,32667.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681309461593628,1.0,0.0,0.0,4.086612701416016,4.086640357971191,1.1143463325424818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.1201171875,0.0,2047.4161376953125,1895.4371337890625,0.0,4024.725341796875,1.0,1.0,0.0,3.0,1.0,0.0
12236580,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8670101761817932,0.4539029002189636,0.4111783802509308,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.971898078918457,0.6278465390205383,0.5958306789398193,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9512151479721068,0.590488612651825,0.413437008857727,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8158192038536072,0.374191403388977,0.3577118217945099,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7020107507705688,0.2348596453666687,1.0747181177139282,285.0660400390625,284.95001220703125,300.3209228515625,289.11328125,298.1711730957031,297.2796325683594,285.06524658203125,1.0,0.647800087928772,0.3906016051769256,0.3906016051769256,1.0,1.0,-3.4260294437408447,1.0052611827850342,2.4207682609558105,0.2312399595975875,0.9037116765975952,0.9037116765975952,0.0,193.2061767578125,202.0,47919.1328125,0.0,3422.230224609375,1.0,280.955078125,283.7598876953125,292.16046142578125,295.2334289550781,293.1499938964844,293.1499938964844,280.6499938964844,32607.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822878241539,1.0,0.0,0.0,4.086895942687988,4.086924076080322,1.1145009466417832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.73486328125,0.0,2047.302490234375,1895.4371337890625,0.0,4148.57861328125,1.0,1.0,0.0,3.0,1.0,0.0
12236640,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8670101761817932,0.4539029002189636,0.4111783802509308,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.971898078918457,0.6278465390205383,0.5958306789398193,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9512151479721068,0.590488612651825,0.413437008857727,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8158192038536072,0.374191403388977,0.3577118217945099,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7020107507705688,0.2348596453666687,1.0747181177139282,285.0660400390625,284.95001220703125,300.3209228515625,289.11328125,298.1711730957031,297.2796325683594,285.06524658203125,1.0,0.647800087928772,0.3906016051769256,0.3906016051769256,1.0,1.0,-3.4260294437408447,1.0052611827850342,2.4207682609558105,0.2312399595975875,0.9037116765975952,0.9037116765975952,0.0,193.2061767578125,202.0,47919.1328125,0.0,3422.230224609375,1.0,280.955078125,283.7598876953125,292.16046142578125,295.2334289550781,293.1499938964844,293.1499938964844,280.6499938964844,32607.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822878241539,1.0,0.0,0.0,4.086895942687988,4.086924076080322,1.1145009466417832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.73486328125,0.0,2047.302490234375,1895.4371337890625,0.0,4148.57861328125,1.0,1.0,0.0,3.0,1.0,0.0
12236700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8641049265861511,0.452888011932373,0.4105477631092071,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.968978762626648,0.6270354986190796,0.5953887104988098,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9493259787559508,0.5920655727386475,0.414737731218338,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8136947154998779,0.3740833401679992,0.3578503727912903,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7000246644020081,0.2347742319107055,1.0752966403961182,284.9239196777344,284.95001220703125,300.3134765625,289.1088562011719,298.1648254394531,297.2749328613281,284.9166564941406,1.0,0.6490117311477661,0.3902700245380401,0.3902700245380401,1.0,1.0,-3.427174091339112,1.0046732425689695,2.4225008487701416,0.2304801791906356,0.9021636843681335,0.9021636843681335,0.0,195.2732849121093,202.0,49061.0234375,0.0,3437.00927734375,1.0,280.6907958984375,283.5807800292969,292.1918640136719,295.4037170410156,293.1499938964844,293.1499938964844,280.6499938964844,32697.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925224781036376,1.0,0.0,0.0,4.08646821975708,4.086495876312256,1.1142676612507785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.81884765625,0.0,2047.473876953125,1895.4371337890625,0.0,4236.58740234375,1.0,1.0,0.0,3.0,1.0,0.0
12236760,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.860527753829956,0.4516066610813141,0.4095532596111297,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.965250849723816,0.625877320766449,0.594504177570343,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9466305375099182,0.5933783650398254,0.4157596826553345,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8109149932861328,0.373721718788147,0.3576895892620086,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6974003911018372,0.2344735264778137,1.0747809410095217,284.87615966796875,284.95001220703125,300.3059997558594,289.1043395996094,298.1563720703125,297.2678527832031,284.8749694824219,1.0,0.6499778032302856,0.3898096084594726,0.3898096084594726,1.0,1.0,-3.425335645675659,1.0027202367782593,2.4226152896881104,0.2290090024471283,0.9011482000350952,0.9011482000350952,0.0,197.6189880371093,205.0,49132.28125,0.0,3446.4140625,1.0,280.6551818847656,283.5321655273437,292.1622619628906,295.33160400390625,293.1499938964844,293.1499938964844,280.3500061035156,32824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997341513633728,1.0,0.0,0.0,4.085865020751953,4.085893154144287,1.1139387652292498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.072265625,0.0,2047.7149658203125,1895.4371337890625,0.0,4277.5439453125,1.0,1.0,0.0,3.0,1.0,0.0
