time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236820,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8533014059066772,0.4486518204212188,0.4072285592556,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.9572708606719972,0.6229957342147827,0.5921879410743713,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.9409846067428588,0.5955812931060791,0.4175295531749725,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.8049152493476868,0.3725618720054626,0.3569366037845611,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.6917608380317688,0.2334689050912857,1.071837306022644,284.6784973144531,284.95001220703125,300.2908630371094,289.0951232910156,298.1375427246094,297.2513427734375,284.67706298828125,1.0,0.6513370275497437,0.3888887465000152,0.3888887465000152,1.0,1.0,-3.4174447059631348,0.9973430037498474,2.4201016426086426,0.2254834622144699,0.8958914279937744,0.8958914279937744,0.0,202.2338714599609,208.0,50237.73828125,0.0,3454.835205078125,1.0,280.35528564453125,283.2989807128906,292.17340087890625,295.4067077636719,293.1499938964844,293.1499938964844,280.6499938964844,33317.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083527088165283,4.083555221557617,1.1126643357783903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.04345703125,0.0,2048.643310546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236880,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8533014059066772,0.4486518204212188,0.4072285592556,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.9572708606719972,0.6229957342147827,0.5921879410743713,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.9409846067428588,0.5955812931060791,0.4175295531749725,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.8049152493476868,0.3725618720054626,0.3569366037845611,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.6917608380317688,0.2334689050912857,1.071837306022644,284.6784973144531,284.95001220703125,300.2908630371094,289.0951232910156,298.1375427246094,297.2513427734375,284.67706298828125,1.0,0.6513370275497437,0.3888887465000152,0.3888887465000152,1.0,1.0,-3.4174447059631348,0.9973430037498474,2.4201016426086426,0.2254834622144699,0.8958914279937744,0.8958914279937744,0.0,202.2338714599609,208.0,50237.73828125,0.0,3454.835205078125,1.0,280.35528564453125,283.2989807128906,292.17340087890625,295.4067077636719,293.1499938964844,293.1499938964844,280.6499938964844,33317.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083527088165283,4.083555221557617,1.1126643357783903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.04345703125,0.0,2048.643310546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236940,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8487115502357483,0.4475201964378357,0.4057804644107818,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9518200755119324,0.6217623353004456,0.5905866622924805,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9383439421653748,0.5995826721191406,0.4199596345424652,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8009915947914124,0.3723854124546051,0.3565331697463989,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6879724264144897,0.2330523133277893,1.0694096088409424,284.8461303710937,284.95001220703125,300.2754821777344,289.085693359375,298.1303405761719,297.2510070800781,284.8470458984375,1.0,0.6524921655654907,0.3879679143428802,0.3879679143428802,1.0,1.0,-3.413275241851806,0.9932428002357484,2.420032262802124,0.2221298813819885,0.8958884477615356,0.8958884477615356,0.0,205.3949584960937,211.0,48937.546875,0.0,3463.508056640625,1.0,280.6448974609375,283.5067749023437,292.0660095214844,295.16082763671875,293.1499938964844,293.1499938964844,280.95001220703125,33363.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953951835632324,1.0,0.0,0.0,4.083312511444092,4.083340644836426,1.1125474657092127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.21484375,0.0,2048.72802734375,1895.4371337890625,0.0,4261.04052734375,1.0,1.0,0.0,3.0,1.0,0.0
12237000,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8487115502357483,0.4475201964378357,0.4057804644107818,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9518200755119324,0.6217623353004456,0.5905866622924805,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9383439421653748,0.5995826721191406,0.4199596345424652,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8009915947914124,0.3723854124546051,0.3565331697463989,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6879724264144897,0.2330523133277893,1.0694096088409424,284.8461303710937,284.95001220703125,300.2754821777344,289.085693359375,298.1303405761719,297.2510070800781,284.8470458984375,1.0,0.6524921655654907,0.3879679143428802,0.3879679143428802,1.0,1.0,-3.413275241851806,0.9932428002357484,2.420032262802124,0.2221298813819885,0.8958884477615356,0.8958884477615356,0.0,205.3949584960937,211.0,48937.546875,0.0,3463.508056640625,1.0,280.6448974609375,283.5067749023437,292.0660095214844,295.16082763671875,293.1499938964844,293.1499938964844,280.95001220703125,33363.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953951835632324,1.0,0.0,0.0,4.083312511444092,4.083340644836426,1.1125474657092127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.21484375,0.0,2048.72802734375,1895.4371337890625,0.0,4261.04052734375,1.0,1.0,0.0,3.0,1.0,0.0
12237060,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.847408652305603,0.4478791952133178,0.4058977961540222,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.950139045715332,0.6222150325775146,0.5907415151596069,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9396270513534546,0.6050950884819031,0.4236048758029938,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8001841902732849,0.3733944296836853,0.3572962582111358,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6870977282524109,0.2335697412490844,1.0710262060165403,285.0375061035156,284.95001220703125,300.2599182128906,289.0761108398437,298.1341552734375,297.2642822265625,285.03875732421875,1.0,0.6543793678283691,0.3874439597129822,0.3874439597129822,1.0,1.0,-3.420835256576538,0.9942252039909364,2.426609992980957,0.2213040739297866,0.8986449837684631,0.8986449837684631,0.0,207.0485992431641,214.0,47755.97265625,0.0,3490.99365234375,1.0,280.9447631835937,283.7361145019531,292.03106689453125,295.0306701660156,293.1499938964844,293.1499938964844,281.25,33118.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828095436096193,1.0,0.0,0.0,4.084475517272949,4.084503650665283,1.1131812698295107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.904296875,0.0,2048.267822265625,1895.4371337890625,0.0,4153.09716796875,1.0,1.0,0.0,3.0,1.0,0.0
12237120,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.847408652305603,0.4478791952133178,0.4058977961540222,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.950139045715332,0.6222150325775146,0.5907415151596069,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9396270513534546,0.6050950884819031,0.4236048758029938,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8001841902732849,0.3733944296836853,0.3572962582111358,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6870977282524109,0.2335697412490844,1.0710262060165403,285.0375061035156,284.95001220703125,300.2599182128906,289.0761108398437,298.1341552734375,297.2642822265625,285.03875732421875,1.0,0.6543793678283691,0.3874439597129822,0.3874439597129822,1.0,1.0,-3.420835256576538,0.9942252039909364,2.426609992980957,0.2213040739297866,0.8986449837684631,0.8986449837684631,0.0,207.0485992431641,214.0,47755.97265625,0.0,3490.99365234375,1.0,280.9447631835937,283.7361145019531,292.03106689453125,295.0306701660156,293.1499938964844,293.1499938964844,281.25,33118.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828095436096193,1.0,0.0,0.0,4.084475517272949,4.084503650665283,1.1131812698295107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.904296875,0.0,2048.267822265625,1895.4371337890625,0.0,4153.09716796875,1.0,1.0,0.0,3.0,1.0,0.0
12237180,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.847120463848114,0.4488950073719024,0.4067078530788421,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.9497039914131165,0.6235104203224182,0.591814398765564,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.9420900344848632,0.6113302111625671,0.4278266131877899,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.800470769405365,0.3750693798065185,0.3587645590305328,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.6873874068260193,0.2346886843442917,1.0755763053894043,285.2350769042969,284.95001220703125,300.2441101074219,289.0664367675781,298.1422119140625,297.2831115722656,285.23651123046875,1.0,0.657051146030426,0.3869200050830841,0.3869200050830841,1.0,1.0,-3.435408115386963,0.9975962042808532,2.437811851501465,0.2213564068078994,0.904081165790558,0.904081165790558,0.0,208.50152587890625,217.0,46661.0546875,0.0,3534.084228515625,1.0,281.2447509765625,283.97021484375,292.0222473144531,294.94732666015625,293.1499938964844,293.1499938964844,280.95001220703125,32614.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709573984146118,1.0,0.0,0.0,4.086862087249756,4.086889743804932,1.1144823020003969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.4765625,0.0,2047.316162109375,1895.4371337890625,0.0,4049.63720703125,1.0,1.0,0.0,3.0,1.0,0.0
12237240,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.847120463848114,0.4488950073719024,0.4067078530788421,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.9497039914131165,0.6235104203224182,0.591814398765564,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.9420900344848632,0.6113302111625671,0.4278266131877899,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.800470769405365,0.3750693798065185,0.3587645590305328,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.6873874068260193,0.2346886843442917,1.0755763053894043,285.2350769042969,284.95001220703125,300.2441101074219,289.0664367675781,298.1422119140625,297.2831115722656,285.23651123046875,1.0,0.657051146030426,0.3869200050830841,0.3869200050830841,1.0,1.0,-3.435408115386963,0.9975962042808532,2.437811851501465,0.2213564068078994,0.904081165790558,0.904081165790558,0.0,208.50152587890625,217.0,46661.0546875,0.0,3534.084228515625,1.0,281.2447509765625,283.97021484375,292.0222473144531,294.94732666015625,293.1499938964844,293.1499938964844,280.95001220703125,32614.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709573984146118,1.0,0.0,0.0,4.086862087249756,4.086889743804932,1.1144823020003969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.4765625,0.0,2047.316162109375,1895.4371337890625,0.0,4049.63720703125,1.0,1.0,0.0,3.0,1.0,0.0
12237300,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8465721607208252,0.4488036334514618,0.4070135653018951,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.9490242004394532,0.6236342787742615,0.5923112034797668,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.942802369594574,0.6138507127761841,0.4298707842826843,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8002879023551941,0.3756189942359924,0.35952228307724,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.6873008012771606,0.2351023554801941,1.0781850814819336,285.1102294921875,284.95001220703125,300.2361755371094,289.06158447265625,298.1421813964844,297.28692626953125,285.1036682128906,1.0,0.6585630774497986,0.3866580128669739,0.3866580128669739,1.0,1.0,-3.4428906440734863,0.9993351101875304,2.4435555934906006,0.2215199619531631,0.903959333896637,0.903959333896637,0.0,209.5770568847656,217.0,47860.69921875,0.0,3558.259033203125,1.0,280.9894714355469,283.8075256347656,292.1031799316406,295.2010803222656,293.1499938964844,293.1499938964844,280.95001220703125,32557.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796388149261476,1.0,0.0,0.0,4.087131023406982,4.087158679962158,1.1146290717078957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.888671875,0.0,2047.208251953125,1895.4371337890625,0.0,4125.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
12237360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8446506261825562,0.4481096863746643,0.406657338142395,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9467101097106934,0.623112142086029,0.5921270251274109,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9418361783027648,0.6157764792442322,0.431400328874588,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7988372445106506,0.3757445514202118,0.3598676919937134,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6860824227333069,0.2352105975151062,1.0795574188232422,285.0690002441406,284.95001220703125,300.2281494140625,289.0567626953125,298.1372985839844,297.28472900390625,285.06817626953125,1.0,0.6599001884460449,0.3862046599388122,0.3862046599388122,1.0,1.0,-3.4461565017700195,0.9991212487220764,2.447035312652588,0.2206847667694091,0.9042971134185792,0.9042971134185792,0.0,211.3954162597656,220.0,47996.7734375,0.0,3576.77880859375,1.0,280.9550170898437,283.7641296386719,292.1041564941406,295.1814270019531,293.1499938964844,293.1499938964844,280.6499938964844,32551.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851207733154296,1.0,0.0,0.0,4.087160587310791,4.087188720703125,1.1146453289256897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.7158203125,0.0,2047.1962890625,1895.4371337890625,0.0,4173.07421875,1.0,1.0,0.0,3.0,1.0,0.0
12237420,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8392412066459656,0.4458330273628235,0.4050458669662475,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.939967393875122,0.6209564208984375,0.5906221866607666,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9379261136054992,0.6187264919281006,0.4337663948535919,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7943024635314941,0.375203937292099,0.3597790598869324,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6820767521858215,0.2347844392061233,1.079445719718933,284.8790283203125,284.95001220703125,300.2120056152344,289.047119140625,298.1217041015625,297.2726745605469,284.8778381347656,1.0,0.6619876027107239,0.385297954082489,0.385297954082489,1.0,1.0,-3.4450271129608154,0.9960460066795348,2.448981046676636,0.2179950177669525,0.9017708897590636,0.9017708897590636,0.0,215.8036651611328,223.0,49208.09765625,0.0,3600.004638671875,1.0,280.6552429199219,283.5365295410156,292.1049194335937,295.2783508300781,293.1499938964844,293.1499938964844,280.3500061035156,32763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086154937744141,4.086183071136475,1.1140967899336829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.248046875,0.0,2047.5992431640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237480,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8392412066459656,0.4458330273628235,0.4050458669662475,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.939967393875122,0.6209564208984375,0.5906221866607666,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9379261136054992,0.6187264919281006,0.4337663948535919,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7943024635314941,0.375203937292099,0.3597790598869324,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6820767521858215,0.2347844392061233,1.079445719718933,284.8790283203125,284.95001220703125,300.2120056152344,289.047119140625,298.1217041015625,297.2726745605469,284.8778381347656,1.0,0.6619876027107239,0.385297954082489,0.385297954082489,1.0,1.0,-3.4450271129608154,0.9960460066795348,2.448981046676636,0.2179950177669525,0.9017708897590636,0.9017708897590636,0.0,215.8036651611328,223.0,49208.09765625,0.0,3600.004638671875,1.0,280.6552429199219,283.5365295410156,292.1049194335937,295.2783508300781,293.1499938964844,293.1499938964844,280.3500061035156,32763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086154937744141,4.086183071136475,1.1140967899336829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.248046875,0.0,2047.5992431640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237540,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.833131730556488,0.4429013431072235,0.4027423858642578,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.9320687055587769,0.6178964972496033,0.5881385207176208,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.9330456852912904,0.6209747195243835,0.4355702698230743,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.7888895273208618,0.373972088098526,0.3589595556259155,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.677119255065918,0.2337380051612854,1.0763198137283323,284.6811828613281,284.95001220703125,300.1956787109375,289.0375671386719,298.1024169921875,297.25592041015625,284.6797790527344,1.0,0.6632634997367859,0.3843912482261657,0.3843912482261657,1.0,1.0,-3.436701774597168,0.990561544895172,2.4461402893066406,0.2144386917352676,0.8965493440628052,0.8965493440628052,0.0,220.40478515625,226.0,50312.8515625,0.0,3607.025146484375,1.0,280.3552551269531,283.3031311035156,292.12744140625,295.36279296875,293.1499938964844,293.1499938964844,280.6499938964844,33250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083845138549805,4.0838727951049805,1.1128375945190785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.9599609375,0.0,2048.517822265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237600,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.833131730556488,0.4429013431072235,0.4027423858642578,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.9320687055587769,0.6178964972496033,0.5881385207176208,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.9330456852912904,0.6209747195243835,0.4355702698230743,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.7888895273208618,0.373972088098526,0.3589595556259155,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.677119255065918,0.2337380051612854,1.0763198137283323,284.6811828613281,284.95001220703125,300.1956787109375,289.0375671386719,298.1024169921875,297.25592041015625,284.6797790527344,1.0,0.6632634997367859,0.3843912482261657,0.3843912482261657,1.0,1.0,-3.436701774597168,0.990561544895172,2.4461402893066406,0.2144386917352676,0.8965493440628052,0.8965493440628052,0.0,220.40478515625,226.0,50312.8515625,0.0,3607.025146484375,1.0,280.3552551269531,283.3031311035156,292.12744140625,295.36279296875,293.1499938964844,293.1499938964844,280.6499938964844,33250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083845138549805,4.0838727951049805,1.1128375945190785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.9599609375,0.0,2048.517822265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237660,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8292048573493958,0.441767930984497,0.4013004601001739,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9267747402191162,0.6164724230766296,0.5863639712333679,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9309070110321044,0.6250817179679871,0.4380603432655334,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7854079604148865,0.3737285137176513,0.3584921360015869,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.6737698316574097,0.2332828640937805,1.073716163635254,284.84844970703125,284.95001220703125,300.17919921875,289.0282287597656,298.095947265625,297.2557373046875,284.849365234375,1.0,0.6643418073654175,0.3838107585906982,0.3838107585906982,1.0,1.0,-3.432114601135254,0.9872839450836182,2.444830656051636,0.2119783610105514,0.8965756893157959,0.8965756893157959,0.0,223.55328369140625,229.0,49005.953125,0.0,3614.49267578125,1.0,280.6448974609375,283.5105285644531,292.0166015625,295.11669921875,293.1499938964844,293.1499938964844,280.95001220703125,33293.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99738609790802,1.0,0.0,0.0,4.083644390106201,4.083672523498535,1.1127283414680278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.47900390625,0.0,2048.596923828125,1895.4371337890625,0.0,4277.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
12237720,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8292048573493958,0.441767930984497,0.4013004601001739,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9267747402191162,0.6164724230766296,0.5863639712333679,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9309070110321044,0.6250817179679871,0.4380603432655334,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7854079604148865,0.3737285137176513,0.3584921360015869,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.6737698316574097,0.2332828640937805,1.073716163635254,284.84844970703125,284.95001220703125,300.17919921875,289.0282287597656,298.095947265625,297.2557373046875,284.849365234375,1.0,0.6643418073654175,0.3838107585906982,0.3838107585906982,1.0,1.0,-3.432114601135254,0.9872839450836182,2.444830656051636,0.2119783610105514,0.8965756893157959,0.8965756893157959,0.0,223.55328369140625,229.0,49005.953125,0.0,3614.49267578125,1.0,280.6448974609375,283.5105285644531,292.0166015625,295.11669921875,293.1499938964844,293.1499938964844,280.95001220703125,33293.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99738609790802,1.0,0.0,0.0,4.083644390106201,4.083672523498535,1.1127283414680278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.47900390625,0.0,2048.596923828125,1895.4371337890625,0.0,4277.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
12237780,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8281046152114868,0.4421093463897705,0.4014051556587219,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9251191020011902,0.6167234182357788,0.5863327383995056,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9323360919952391,0.6307224035263062,0.4417911767959595,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7847160696983337,0.3746744394302368,0.3591958582401275,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.6730167865753174,0.2337670922279358,1.0751817226409912,285.0394287109375,284.95001220703125,300.1625671386719,289.01910400390625,298.0997009277344,297.269287109375,285.0406799316406,1.0,0.6661529541015625,0.3832302689552307,0.3832302689552307,1.0,1.0,-3.4392857551574707,0.9879664182662964,2.4513192176818848,0.2109189480543136,0.8993554711341858,0.8993554711341858,0.0,225.20559692382807,232.0,47818.41015625,0.0,3641.491943359375,1.0,280.9447631835937,283.73956298828125,291.976806640625,294.98052978515625,293.1499938964844,293.1499938964844,281.25,33046.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852986931800842,1.0,0.0,0.0,4.084813117980957,4.084840774536133,1.1133652151329445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.25341796875,0.0,2048.134033203125,1895.4371337890625,0.0,4174.60888671875,1.0,1.0,0.0,3.0,1.0,0.0
12237840,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8281046152114868,0.4421093463897705,0.4014051556587219,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9251191020011902,0.6167234182357788,0.5863327383995056,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9323360919952391,0.6307224035263062,0.4417911767959595,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7847160696983337,0.3746744394302368,0.3591958582401275,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.6730167865753174,0.2337670922279358,1.0751817226409912,285.0394287109375,284.95001220703125,300.1625671386719,289.01910400390625,298.0997009277344,297.269287109375,285.0406799316406,1.0,0.6661529541015625,0.3832302689552307,0.3832302689552307,1.0,1.0,-3.4392857551574707,0.9879664182662964,2.4513192176818848,0.2109189480543136,0.8993554711341858,0.8993554711341858,0.0,225.20559692382807,232.0,47818.41015625,0.0,3641.491943359375,1.0,280.9447631835937,283.73956298828125,291.976806640625,294.98052978515625,293.1499938964844,293.1499938964844,281.25,33046.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852986931800842,1.0,0.0,0.0,4.084813117980957,4.084840774536133,1.1133652151329445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.25341796875,0.0,2048.134033203125,1895.4371337890625,0.0,4174.60888671875,1.0,1.0,0.0,3.0,1.0,0.0
12237900,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.8278458118438721,0.4425271153450012,0.401683360338211,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.9246935844421388,0.617169976234436,0.5866364240646362,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.93340003490448,0.6338173747062683,0.4438441693782806,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.7847118377685547,0.3754021823406219,0.3598010838031769,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.6730144023895264,0.2342397570610046,1.0769994258880615,285.1857604980469,284.95001220703125,300.1542053222656,289.0146789550781,298.1031188964844,297.2781066894531,285.1932983398437,1.0,0.6673423647880554,0.3829400241374969,0.3829400241374969,1.0,1.0,-3.445364475250244,0.9891356229782104,2.4562289714813232,0.2106885761022567,0.902344822883606,0.902344822883606,0.0,225.9816436767578,232.0,46737.58203125,0.0,3660.772705078125,1.0,281.2091369628906,283.9220886230469,291.94415283203125,294.8233947753906,293.1499938964844,293.1499938964844,281.25,32811.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976799249649048,1.0,0.0,0.0,4.085929393768311,4.0859575271606445,1.1139738944621058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.169921875,0.0,2047.689208984375,1895.4371337890625,0.0,4100.83935546875,1.0,1.0,0.0,3.0,1.0,0.0
12237960,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.8278959393501282,0.4431022703647613,0.4021956026554107,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.9246593713760376,0.6178137063980103,0.5872142314910889,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.9348440170288086,0.637086033821106,0.4460992813110351,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.7850221395492554,0.3762875497341156,0.3606060445308685,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.6733301281929016,0.2348565906286239,1.0795985460281372,285.2367553710937,284.95001220703125,300.14581298828125,289.01031494140625,298.1074523925781,297.288330078125,285.2381896972656,1.0,0.6687442660331726,0.3825981318950653,0.3825981318950653,1.0,1.0,-3.453478574752808,0.9908360242843628,2.462642431259156,0.2105352729558944,0.9048120975494384,0.9048120975494384,0.0,226.6673126220703,235.0,46718.125,0.0,3684.534423828125,1.0,281.2448425292969,283.97344970703125,291.9663391113281,294.8944396972656,293.1499938964844,293.1499938964844,280.95001220703125,32543.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734620451927184,1.0,0.0,0.0,4.087197303771973,4.087225437164307,1.114665337809129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.88037109375,0.0,2047.181640625,1895.4371337890625,0.0,4071.637451171875,1.0,1.0,0.0,3.0,1.0,0.0
12238020,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8257883191108704,0.4423165619373321,0.4021389782428741,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9218460321426392,0.6172296404838562,0.5873478651046753,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9348527789115906,0.6415836215019226,0.4497227370738983,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7836334109306335,0.3768967688083648,0.3616496324539184,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6722632646560669,0.2353483140468597,1.0834529399871826,285.07086181640625,284.95001220703125,300.12890625,289.0018920898437,298.1022033691406,297.2896423339844,285.070068359375,1.0,0.671508252620697,0.3819143176078796,0.3819143176078796,1.0,1.0,-3.4638404846191406,0.992234230041504,2.4716062545776367,0.2098069339990615,0.9050540328025818,0.9050540328025818,0.0,229.5702362060547,238.0,48055.91796875,0.0,3726.99169921875,1.0,280.955078125,283.7674865722656,292.0487670898437,295.1286926269531,293.1499938964844,293.1499938964844,280.6499938964844,32478.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875186085700988,1.0,0.0,0.0,4.08750581741333,4.087533473968506,1.1148335943289569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.64794921875,0.0,2047.0576171875,1895.4371337890625,0.0,4193.72802734375,1.0,1.0,0.0,3.0,1.0,0.0
12238080,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8257883191108704,0.4423165619373321,0.4021389782428741,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9218460321426392,0.6172296404838562,0.5873478651046753,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9348527789115906,0.6415836215019226,0.4497227370738983,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7836334109306335,0.3768967688083648,0.3616496324539184,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6722632646560669,0.2353483140468597,1.0834529399871826,285.07086181640625,284.95001220703125,300.12890625,289.0018920898437,298.1022033691406,297.2896423339844,285.070068359375,1.0,0.671508252620697,0.3819143176078796,0.3819143176078796,1.0,1.0,-3.4638404846191406,0.992234230041504,2.4716062545776367,0.2098069339990615,0.9050540328025818,0.9050540328025818,0.0,229.5702362060547,238.0,48055.91796875,0.0,3726.99169921875,1.0,280.955078125,283.7674865722656,292.0487670898437,295.1286926269531,293.1499938964844,293.1499938964844,280.6499938964844,32478.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875186085700988,1.0,0.0,0.0,4.08750581741333,4.087533473968506,1.1148335943289569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.64794921875,0.0,2047.0576171875,1895.4371337890625,0.0,4193.72802734375,1.0,1.0,0.0,3.0,1.0,0.0
12238140,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8210359215736389,0.4400542378425598,0.4005402028560638,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9156964421272278,0.61490797996521,0.5856857299804688,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9314969778060912,0.6445450186729431,0.4521019756793976,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7796409130096436,0.376286119222641,0.3614973425865173,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6687865853309631,0.2348889112472534,1.0832010507583618,284.88116455078125,284.95001220703125,300.1119079589844,288.993896484375,298.086669921875,297.2771911621094,284.87994384765625,1.0,0.6735119819641113,0.3812305033206939,0.3812305033206939,1.0,1.0,-3.462307929992676,0.9896696209907532,2.4726383686065674,0.2077020555734634,0.902556836605072,0.902556836605072,0.0,233.97467041015625,241.0,49268.703125,0.0,3749.27392578125,1.0,280.6552734375,283.53985595703125,292.054931640625,295.2283935546875,293.1499938964844,293.1499938964844,280.3500061035156,32687.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086516857147217,4.086544513702393,1.1142941502839676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.79345703125,0.0,2047.4544677734373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238200,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8210359215736389,0.4400542378425598,0.4005402028560638,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9156964421272278,0.61490797996521,0.5856857299804688,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9314969778060912,0.6445450186729431,0.4521019756793976,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7796409130096436,0.376286119222641,0.3614973425865173,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6687865853309631,0.2348889112472534,1.0832010507583618,284.88116455078125,284.95001220703125,300.1119079589844,288.993896484375,298.086669921875,297.2771911621094,284.87994384765625,1.0,0.6735119819641113,0.3812305033206939,0.3812305033206939,1.0,1.0,-3.462307929992676,0.9896696209907532,2.4726383686065674,0.2077020555734634,0.902556836605072,0.902556836605072,0.0,233.97467041015625,241.0,49268.703125,0.0,3749.27392578125,1.0,280.6552734375,283.53985595703125,292.054931640625,295.2283935546875,293.1499938964844,293.1499938964844,280.3500061035156,32687.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086516857147217,4.086544513702393,1.1142941502839676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.79345703125,0.0,2047.4544677734373,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238260,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.8154959082603455,0.4371397793292999,0.3982516825199127,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9087793827056884,0.6116940379142761,0.5830553770065308,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9272381067276,0.64678555727005,0.4539031684398651,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.7748362421989441,0.3749826848506927,0.360611230134964,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.6644285917282104,0.2338076531887054,1.079922437667847,284.6833190917969,284.95001220703125,300.09478759765625,288.98638916015625,298.0673217773437,297.260009765625,284.681884765625,1.0,0.6747094392776489,0.3804686069488525,0.3804686069488525,1.0,1.0,-3.453556776046753,0.9844842553138732,2.4690725803375244,0.2045238316059112,0.8973627686500549,0.8973627686500549,0.0,238.56494140625,244.0,50374.5703125,0.0,3754.885986328125,1.0,280.3552551269531,283.30645751953125,292.0862731933594,295.3231811523437,293.1499938964844,293.1499938964844,280.6499938964844,33168.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084234714508057,4.084262847900391,1.11305007521878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.94580078125,0.0,2048.36328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238320,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.8154959082603455,0.4371397793292999,0.3982516825199127,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9087793827056884,0.6116940379142761,0.5830553770065308,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9272381067276,0.64678555727005,0.4539031684398651,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.7748362421989441,0.3749826848506927,0.360611230134964,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.6644285917282104,0.2338076531887054,1.079922437667847,284.6833190917969,284.95001220703125,300.09478759765625,288.98638916015625,298.0673217773437,297.260009765625,284.681884765625,1.0,0.6747094392776489,0.3804686069488525,0.3804686069488525,1.0,1.0,-3.453556776046753,0.9844842553138732,2.4690725803375244,0.2045238316059112,0.8973627686500549,0.8973627686500549,0.0,238.56494140625,244.0,50374.5703125,0.0,3754.885986328125,1.0,280.3552551269531,283.30645751953125,292.0862731933594,295.3231811523437,293.1499938964844,293.1499938964844,280.6499938964844,33168.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084234714508057,4.084262847900391,1.11305007521878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.94580078125,0.0,2048.36328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238380,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8128729462623596,0.4362326264381408,0.3971286416053772,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9056258797645568,0.6105180382728577,0.5816552042961121,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9255379438400269,0.6488321423530579,0.4550445973873138,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.7725841999053955,0.3746129870414734,0.3601112067699432,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6623145937919617,0.2333910167217254,1.0777666568756104,284.819091796875,284.95001220703125,300.0851745605469,288.9824523925781,298.0614624023437,297.2572631835937,284.82427978515625,1.0,0.6751877069473267,0.3800419270992279,0.3800419270992279,1.0,1.0,-3.4486889839172363,0.9815975427627563,2.4670913219451904,0.2025977373123169,0.8976462483406067,0.8976462483406067,0.0,240.676513671875,244.0,49156.625,0.0,3755.403076171875,1.0,280.6190795898437,283.4805908203125,291.993896484375,295.0741271972656,293.1499938964844,293.1499938964844,280.6499938964844,33207.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084052085876465,4.084080219268799,1.112950371862098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.25146484375,0.0,2048.435791015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238440,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8118286728858948,0.4359992742538452,0.3968105912208557,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9043259620666504,0.6101044416427612,0.5811306834220886,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9254806637763976,0.6509428024291992,0.4564150273799896,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7717363834381104,0.3746708929538727,0.3600790500640869,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.661467432975769,0.2333206832408905,1.077172875404358,284.8503112792969,284.95001220703125,300.0775756835937,288.9794921875,298.0603332519531,297.2598571777344,284.8511962890625,1.0,0.675715982913971,0.3797066807746887,0.3797066807746887,1.0,1.0,-3.4485626220703125,0.980557143688202,2.468005418777466,0.2014883905649185,0.8974121809005737,0.8974121809005737,0.0,241.7013397216797,247.0,49062.87109375,0.0,3761.143798828125,1.0,280.6448974609375,283.5135803222656,291.97479248046875,295.07879638671875,293.1499938964844,293.1499938964844,280.95001220703125,33208.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988182187080384,1.0,0.0,0.0,4.084047317504883,4.084075450897217,1.1129477570648303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.66748046875,0.0,2048.437744140625,1895.4371337890625,0.0,4290.02978515625,1.0,1.0,0.0,3.0,1.0,0.0
12238500,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8110339045524597,0.4360292553901672,0.3966779708862304,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9033197164535522,0.609980583190918,0.5808252692222595,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.92588871717453,0.6536604166030884,0.4581538140773773,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7711674571037292,0.3749871850013733,0.3602525889873504,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6608865857124329,0.2334422320127487,1.0772968530654907,284.9930114746094,284.95001220703125,300.0689392089844,288.97625732421875,298.06103515625,297.265380859375,285.00030517578125,1.0,0.676468014717102,0.3793257474899292,0.3793257474899292,1.0,1.0,-3.450477123260498,0.9800549745559692,2.4704222679138184,0.2004752159118652,0.8990799784660339,0.8990799784660339,0.0,242.66241455078125,247.0,47931.85546875,0.0,3771.52490234375,1.0,280.9091491699219,283.6932067871094,291.9217529296875,294.88775634765625,293.1499938964844,293.1499938964844,280.95001220703125,33102.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990732491016388,1.0,0.0,0.0,4.084548473358154,4.084576606750488,1.1132210602227133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.1884765625,0.0,2048.239013671875,1895.4371337890625,0.0,4221.29345703125,1.0,1.0,0.0,3.0,1.0,0.0
12238560,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8107982277870178,0.4363183379173279,0.3968972563743591,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9029301404953004,0.6101800203323364,0.5809364914894104,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9269699454307556,0.6566535234451294,0.4601907134056091,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7711301445960999,0.3755506873130798,0.3607203960418701,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6608155965805054,0.2337776273488998,1.078513264656067,285.04119873046875,284.95001220703125,300.0602722167969,288.97320556640625,298.0639343261719,297.27349853515625,285.0424499511719,1.0,0.677454948425293,0.3790875673294067,0.3790875673294067,1.0,1.0,-3.4553444385528564,0.9809291362762452,2.474415302276612,0.2001899629831314,0.9002150297164917,0.9002150297164917,0.0,243.3550720214844,250.0,47872.125,0.0,3787.60498046875,1.0,280.94482421875,283.7425231933594,291.9328918457031,294.9396667480469,293.1499938964844,293.1499938964844,281.25,32960.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870891571044922,1.0,0.0,0.0,4.085220813751221,4.0852484703063965,1.1135873592138523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.59423828125,0.0,2047.971923828125,1895.4371337890625,0.0,4190.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
12238620,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8106368184089661,0.4372842311859131,0.3976677656173706,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.90252423286438,0.6110948920249939,0.581656813621521,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9294559955596924,0.6630845069885254,0.4645463228225708,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.7714395523071289,0.3770987689495086,0.3620714843273163,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6611441373825073,0.2348439246416092,1.0828300714492798,285.238525390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0720520019531,297.29254150390625,285.23992919921875,1.0,0.6799703240394592,0.3786112368106842,0.3786112368106842,1.0,1.0,-3.4691855907440186,0.9840808510780334,2.485104560852051,0.2001538127660751,0.905695617198944,0.905695617198944,0.0,244.8234405517578,253.0,46770.88671875,0.0,3830.56689453125,1.0,281.2447509765625,283.97613525390625,291.9236145019531,294.853759765625,293.1499938964844,293.1499938964844,280.95001220703125,32459.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752106070518494,1.0,0.0,0.0,4.087596416473389,4.087624549865723,1.1148830481033656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.93505859375,0.0,2047.0211181640625,1895.4371337890625,0.0,4086.9541015625,1.0,1.0,0.0,3.0,1.0,0.0
