time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238680,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8106368184089661,0.4372842311859131,0.3976677656173706,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.90252423286438,0.6110948920249939,0.581656813621521,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9294559955596924,0.6630845069885254,0.4645463228225708,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.7714395523071289,0.3770987689495086,0.3620714843273163,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6611441373825073,0.2348439246416092,1.0828300714492798,285.238525390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0720520019531,297.29254150390625,285.23992919921875,1.0,0.6799703240394592,0.3786112368106842,0.3786112368106842,1.0,1.0,-3.4691855907440186,0.9840808510780334,2.485104560852051,0.2001538127660751,0.905695617198944,0.905695617198944,0.0,244.8234405517578,253.0,46770.88671875,0.0,3830.56689453125,1.0,281.2447509765625,283.97613525390625,291.9236145019531,294.853759765625,293.1499938964844,293.1499938964844,280.95001220703125,32459.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752106070518494,1.0,0.0,0.0,4.087596416473389,4.087624549865723,1.1148830481033656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.93505859375,0.0,2047.0211181640625,1895.4371337890625,0.0,4086.9541015625,1.0,1.0,0.0,3.0,1.0,0.0
12238740,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8086391091346741,0.436493307352066,0.3975996673107147,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9002535343170166,0.6103591918945312,0.581640899181366,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9296280741691588,0.6675684452056885,0.4681741595268249,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7702457308769226,0.3776383996009826,0.363051176071167,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6602721214294434,0.2353114038705825,1.086581826210022,285.07305908203125,284.95001220703125,300.0254821777344,288.9627685546875,298.06689453125,297.2934265136719,285.072265625,1.0,0.682652473449707,0.3781349062919616,0.3781349062919616,1.0,1.0,-3.479159116744995,0.9859291315078736,2.493229866027832,0.1999483257532119,0.9059692025184632,0.9059692025184632,0.0,247.73670959472656,256.0,48112.328125,0.0,3872.706787109375,1.0,280.9550476074219,283.7704772949219,292.0089416503906,295.0907897949219,293.1499938964844,293.1499938964844,280.6499938964844,32391.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890986680984496,1.0,0.0,0.0,4.087918758392334,4.08794641494751,1.1150586942676457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.18310546875,0.0,2046.8914794921875,1895.4371337890625,0.0,4207.29736328125,1.0,1.0,0.0,3.0,1.0,0.0
12238800,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8086391091346741,0.436493307352066,0.3975996673107147,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9002535343170166,0.6103591918945312,0.581640899181366,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9296280741691588,0.6675684452056885,0.4681741595268249,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7702457308769226,0.3776383996009826,0.363051176071167,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6602721214294434,0.2353114038705825,1.086581826210022,285.07305908203125,284.95001220703125,300.0254821777344,288.9627685546875,298.06689453125,297.2934265136719,285.072265625,1.0,0.682652473449707,0.3781349062919616,0.3781349062919616,1.0,1.0,-3.479159116744995,0.9859291315078736,2.493229866027832,0.1999483257532119,0.9059692025184632,0.9059692025184632,0.0,247.73670959472656,256.0,48112.328125,0.0,3872.706787109375,1.0,280.9550476074219,283.7704772949219,292.0089416503906,295.0907897949219,293.1499938964844,293.1499938964844,280.6499938964844,32391.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890986680984496,1.0,0.0,0.0,4.087918758392334,4.08794641494751,1.1150586942676457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.18310546875,0.0,2046.8914794921875,1895.4371337890625,0.0,4207.29736328125,1.0,1.0,0.0,3.0,1.0,0.0
12238860,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8039654493331909,0.4342395365238189,0.3960072100162506,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8952628374099731,0.6079097390174866,0.5798550248146057,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9266963005065918,0.6704734563827515,0.4705191254615783,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.766716480255127,0.3769555687904358,0.3628322780132293,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6572503447532654,0.2348252087831497,1.0862160921096802,284.8836669921875,284.95001220703125,300.00799560546875,288.9587707519531,298.05059814453125,297.2803955078125,284.8824768066406,1.0,0.6845764517784119,0.3773008286952972,0.3773008286952972,1.0,1.0,-3.477226734161377,0.9828003644943236,2.494426250457764,0.1973511725664138,0.9035074710845948,0.9035074710845948,0.0,252.13717651367188,259.0,49328.03515625,0.0,3894.005859375,1.0,280.6552734375,283.5429992675781,292.0231018066406,295.1966247558594,293.1499938964844,293.1499938964844,280.3500061035156,32595.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086952686309815,4.08698034286499,1.1145317557748058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.85546875,0.0,2047.2799072265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238920,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8039654493331909,0.4342395365238189,0.3960072100162506,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8952628374099731,0.6079097390174866,0.5798550248146057,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9266963005065918,0.6704734563827515,0.4705191254615783,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.766716480255127,0.3769555687904358,0.3628322780132293,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6572503447532654,0.2348252087831497,1.0862160921096802,284.8836669921875,284.95001220703125,300.00799560546875,288.9587707519531,298.05059814453125,297.2803955078125,284.8824768066406,1.0,0.6845764517784119,0.3773008286952972,0.3773008286952972,1.0,1.0,-3.477226734161377,0.9828003644943236,2.494426250457764,0.1973511725664138,0.9035074710845948,0.9035074710845948,0.0,252.13717651367188,259.0,49328.03515625,0.0,3894.005859375,1.0,280.6552734375,283.5429992675781,292.0231018066406,295.1966247558594,293.1499938964844,293.1499938964844,280.3500061035156,32595.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086952686309815,4.08698034286499,1.1145317557748058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.85546875,0.0,2047.2799072265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238980,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.7985682487487793,0.431378960609436,0.3937671482563019,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.8895532488822937,0.6046333312988281,0.5771628618240356,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9229798316955566,0.6726017594337463,0.4722465276718139,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.7625049948692322,0.3756007850170135,0.3618968725204468,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.6534748673439026,0.2337348312139511,1.0828864574432373,284.6867980957031,284.95001220703125,299.9907531738281,288.9556884765625,298.0308837890625,297.2629089355469,284.6853332519531,1.0,0.6856884360313416,0.3764795958995819,0.3764795958995819,1.0,1.0,-3.4682505130767822,0.9773605465888976,2.49088978767395,0.1939486712217331,0.8984163403511047,0.8984163403511047,0.0,256.646728515625,259.0,50438.9375,0.0,3898.264404296875,1.0,280.3555908203125,283.3103942871094,292.0617370605469,295.301513671875,293.1499938964844,293.1499938964844,280.3500061035156,33062.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084737777709961,4.084765911102295,1.1133241741845268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.68701171875,0.0,2048.163818359375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239040,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.7984820008277893,0.4313363134860992,0.3937285244464874,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8894621729850769,0.6045824289321899,0.577115535736084,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.9229202270507812,0.6726375818252563,0.4722704291343689,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.762437105178833,0.375578910112381,0.361877977848053,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.653412938117981,0.2337161302566528,1.0828155279159546,284.6861877441406,284.95001220703125,299.990478515625,288.95562744140625,298.03057861328125,297.2626647949219,284.6847839355469,1.0,0.6857001185417175,0.3764667510986328,0.3764667510986328,1.0,1.0,-3.468067646026612,0.9772616028785706,2.490806102752685,0.193889319896698,0.8983539938926697,0.8983539938926697,0.0,256.71563720703125,262.0,50437.18359375,0.0,3898.21484375,1.0,280.3552551269531,283.3097839355469,292.0611877441406,295.29998779296875,293.1499938964844,293.1499938964844,280.6499938964844,33069.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.08470630645752,4.084733963012695,1.1133070074720308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.853515625,0.0,2048.17626953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239100,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.7961118221282959,0.4304673373699188,0.3926843404769897,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8869258165359497,0.6034258604049683,0.5757735967636108,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9214969873428344,0.6743889451026917,0.4732314050197601,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.760574996471405,0.3751768171787262,0.3613720238208771,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.651685893535614,0.2333061248064041,1.0807584524154663,284.8115234375,284.95001220703125,299.981689453125,288.9544372558594,298.0243225097656,297.2589416503906,284.8180847167969,1.0,0.6860843896865845,0.3760496973991394,0.3760496973991394,1.0,1.0,-3.4632608890533447,0.974426567554474,2.488834381103516,0.1920093446969986,0.8986259698867798,0.8986259698867798,0.0,258.6455078125,262.0,49247.203125,0.0,3897.624755859375,1.0,280.6105041503906,283.47283935546875,291.977783203125,295.055419921875,293.1499938964844,293.1499938964844,280.6499938964844,33113.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084497451782227,4.0845255851745605,1.1131932069474717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.51123046875,0.0,2048.25927734375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239160,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.794905960559845,0.430183082818985,0.3922822475433349,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8855365514755249,0.6028807163238525,0.5750887989997864,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9214344024658204,0.6767767667770386,0.4747559726238251,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7596617937088013,0.3751959204673767,0.3612782657146454,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6507876515388489,0.2332039475440979,1.0799494981765747,284.8532409667969,284.95001220703125,299.972900390625,288.9534606933594,298.0235900878906,297.2621154785156,284.8541259765625,1.0,0.686639666557312,0.3758386671543121,0.3758386671543121,1.0,1.0,-3.462691068649292,0.9735686182975768,2.4891223907470703,0.1911483108997345,0.8984411954879761,0.8984411954879761,0.0,259.8403015136719,265.0,49123.2734375,0.0,3903.280029296875,1.0,280.6449584960937,283.5168762207031,291.9525756835937,295.0595703125,293.1499938964844,293.1499938964844,280.95001220703125,33104.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994460940361024,1.0,0.0,0.0,4.084538459777832,4.084566593170166,1.113215489567665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.0009765625,0.0,2048.242919921875,1895.4371337890625,0.0,4295.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
12239220,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7939294576644897,0.4304783344268799,0.3923516869544983,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8842324614524841,0.6028174161911011,0.5747702717781067,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9229273796081544,0.6824943423271179,0.4785346090793609,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.759123682975769,0.3760078549385071,0.3618568480014801,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6502256989479065,0.2336406707763672,1.0812002420425415,285.0443115234375,284.95001220703125,299.955322265625,288.9523010253906,298.0278625488281,297.2759094238281,285.0455322265625,1.0,0.6883116960525513,0.3754165768623352,0.3754165768623352,1.0,1.0,-3.469122886657715,0.9744152426719666,2.4947075843811035,0.1903798133134842,0.9012867212295532,0.9012867212295532,0.0,261.4928894042969,268.0,47934.4140625,0.0,3929.217529296875,1.0,280.9447631835937,283.7456970214844,291.91290283203125,294.9222717285156,293.1499938964844,293.1499938964844,280.6499938964844,32855.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878513216972352,1.0,0.0,0.0,4.085720539093018,4.085748195648193,1.113859866563871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.9814453125,0.0,2047.772705078125,1895.4371337890625,0.0,4196.587890625,1.0,1.0,0.0,3.0,1.0,0.0
12239280,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7939294576644897,0.4304783344268799,0.3923516869544983,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8842324614524841,0.6028174161911011,0.5747702717781067,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9229273796081544,0.6824943423271179,0.4785346090793609,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.759123682975769,0.3760078549385071,0.3618568480014801,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6502256989479065,0.2336406707763672,1.0812002420425415,285.0443115234375,284.95001220703125,299.955322265625,288.9523010253906,298.0278625488281,297.2759094238281,285.0455322265625,1.0,0.6883116960525513,0.3754165768623352,0.3754165768623352,1.0,1.0,-3.469122886657715,0.9744152426719666,2.4947075843811035,0.1903798133134842,0.9012867212295532,0.9012867212295532,0.0,261.4928894042969,268.0,47934.4140625,0.0,3929.217529296875,1.0,280.9447631835937,283.7456970214844,291.91290283203125,294.9222717285156,293.1499938964844,293.1499938964844,280.6499938964844,32855.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878513216972352,1.0,0.0,0.0,4.085720539093018,4.085748195648193,1.113859866563871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.9814453125,0.0,2047.772705078125,1895.4371337890625,0.0,4196.587890625,1.0,1.0,0.0,3.0,1.0,0.0
12239340,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7917885184288025,0.4292872250080108,0.3918825685977936,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8818759322166443,0.6014633178710938,0.5741101503372192,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9229591488838196,0.6864453554153442,0.481779932975769,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7577941417694092,0.3760627806186676,0.3623350858688354,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6491256952285767,0.2336902767419815,1.082887053489685,284.8744506835937,284.95001220703125,299.937744140625,288.95220947265625,298.0211181640625,297.2745666503906,284.87353515625,1.0,0.690276026725769,0.3749945163726806,0.3749945163726806,1.0,1.0,-3.474289655685425,0.9748263955116272,2.4994633197784424,0.1897638291120529,0.8988810777664185,0.8988810777664185,0.0,264.19439697265625,271.0,49209.41796875,0.0,3958.23779296875,1.0,280.6550598144531,283.5370178222656,291.9919128417969,295.14337158203125,293.1499938964844,293.1499938964844,280.95001220703125,33050.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084793567657471,4.084821701049805,1.1133546422570362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.796875,0.0,2048.1416015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239400,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7917885184288025,0.4292872250080108,0.3918825685977936,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8818759322166443,0.6014633178710938,0.5741101503372192,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9229591488838196,0.6864453554153442,0.481779932975769,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7577941417694092,0.3760627806186676,0.3623350858688354,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6491256952285767,0.2336902767419815,1.082887053489685,284.8744506835937,284.95001220703125,299.937744140625,288.95220947265625,298.0211181640625,297.2745666503906,284.87353515625,1.0,0.690276026725769,0.3749945163726806,0.3749945163726806,1.0,1.0,-3.474289655685425,0.9748263955116272,2.4994633197784424,0.1897638291120529,0.8988810777664185,0.8988810777664185,0.0,264.19439697265625,271.0,49209.41796875,0.0,3958.23779296875,1.0,280.6550598144531,283.5370178222656,291.9919128417969,295.14337158203125,293.1499938964844,293.1499938964844,280.95001220703125,33050.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084793567657471,4.084821701049805,1.1133546422570362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.796875,0.0,2048.1416015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239460,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.789298951625824,0.4288578331470489,0.3912156522274017,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8791117668151855,0.6006759405136108,0.5731083750724792,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.922566533088684,0.6912868618965149,0.4848634898662567,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7560951709747314,0.3764327466487884,0.3625520765781402,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6476690173149109,0.2339040786027908,1.0836037397384644,285.0500183105469,284.95001220703125,299.920166015625,288.9532775878906,298.018798828125,297.280029296875,285.0511169433594,1.0,0.6920983195304871,0.3743399083614349,0.3743399083614349,1.0,1.0,-3.477101325988769,0.9737935066223145,2.503307819366455,0.1879346221685409,0.9016549587249756,0.9016549587249756,0.0,267.107177734375,274.0,48008.09375,0.0,3982.663818359375,1.0,280.9449462890625,283.750244140625,291.9219970703125,294.9452209472656,293.1499938964844,293.1499938964844,280.6499938964844,32819.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899277091026306,1.0,0.0,0.0,4.085891246795654,4.08591890335083,1.1139528623971271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.27880859375,0.0,2047.70458984375,1895.4371337890625,0.0,4214.4033203125,1.0,1.0,0.0,3.0,1.0,0.0
12239520,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.789298951625824,0.4288578331470489,0.3912156522274017,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8791117668151855,0.6006759405136108,0.5731083750724792,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.922566533088684,0.6912868618965149,0.4848634898662567,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7560951709747314,0.3764327466487884,0.3625520765781402,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6476690173149109,0.2339040786027908,1.0836037397384644,285.0500183105469,284.95001220703125,299.920166015625,288.9532775878906,298.018798828125,297.280029296875,285.0511169433594,1.0,0.6920983195304871,0.3743399083614349,0.3743399083614349,1.0,1.0,-3.477101325988769,0.9737935066223145,2.503307819366455,0.1879346221685409,0.9016549587249756,0.9016549587249756,0.0,267.107177734375,274.0,48008.09375,0.0,3982.663818359375,1.0,280.9449462890625,283.750244140625,291.9219970703125,294.9452209472656,293.1499938964844,293.1499938964844,280.6499938964844,32819.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899277091026306,1.0,0.0,0.0,4.085891246795654,4.08591890335083,1.1139528623971271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.27880859375,0.0,2047.70458984375,1895.4371337890625,0.0,4214.4033203125,1.0,1.0,0.0,3.0,1.0,0.0
12239580,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7879757285118103,0.4281264245510101,0.39098060131073,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8776141405105591,0.5997922420501709,0.5726910829544067,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9225767254829408,0.6937747001647949,0.4869628250598907,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7552425861358643,0.3764469027519226,0.3628507852554321,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6469711661338806,0.2339334487915039,1.08469820022583,284.90057373046875,284.95001220703125,299.9089050292969,288.9545593261719,298.013916015625,297.2789001464844,284.89666748046875,1.0,0.6933935880661011,0.3739209473133087,0.3739209473133087,1.0,1.0,-3.4805281162261963,0.9736390113830566,2.50688910484314,0.1870903819799423,0.8998844623565674,0.8998844623565674,0.0,268.8915100097656,274.0,49218.375,0.0,4001.952880859375,1.0,280.6723022460937,283.5628967285156,291.997314453125,295.1730041503906,293.1499938964844,293.1499938964844,280.6499938964844,32935.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989261627197266,1.0,0.0,0.0,4.085340976715088,4.085368633270264,1.11365284283238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.53564453125,0.0,2047.924072265625,1895.4371337890625,0.0,4290.94140625,1.0,1.0,0.0,3.0,1.0,0.0
12239640,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7866418957710266,0.4274343848228454,0.3904851377010345,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8762081861495972,0.5989934206008911,0.5720880627632141,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.921880841255188,0.6948575377464294,0.487806886434555,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.754295825958252,0.3762430548667907,0.3627818822860718,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6461723446846008,0.2337932884693145,1.0845930576324463,284.8782958984375,284.95001220703125,299.9025573730469,288.9555053710937,298.009033203125,297.2753295898437,284.8772888183594,1.0,0.6940029263496399,0.3736853003501892,0.3736853003501892,1.0,1.0,-3.48001766204834,0.972753882408142,2.507263898849488,0.1863550841808319,0.8992851972579956,0.8992851972579956,0.0,270.27166748046875,277.0,49259.984375,0.0,4008.858154296875,1.0,280.6551208496094,283.5399169921875,291.9935302734375,295.1486511230469,293.1499938964844,293.1499938964844,280.95001220703125,33011.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084982395172119,4.085010528564453,1.1134575288451742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.21142578125,0.0,2048.066650390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239700,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7849212288856506,0.4269391894340515,0.389847844839096,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8743681311607361,0.5982919335365295,0.5712579488754272,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9210839867591858,0.6969371438026428,0.4890432357788086,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7530569434165955,0.3762013912200928,0.3626661896705627,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6451053619384766,0.2337367087602615,1.0842660665512085,285.0077819824219,284.95001220703125,299.893798828125,288.95709228515625,298.00543212890625,297.27471923828125,285.0145874023437,1.0,0.6947959065437317,0.3733579814434051,0.3733579814434051,1.0,1.0,-3.479200839996338,0.971495509147644,2.5077054500579834,0.1852033883333206,0.9009082317352296,0.9009082317352296,0.0,272.0607604980469,277.0,48123.921875,0.0,4017.42578125,1.0,280.9104919433594,283.7060546875,291.9250793457031,294.9204406738281,293.1499938964844,293.1499938964844,280.95001220703125,32919.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940561652183532,1.0,0.0,0.0,4.085415363311768,4.085443019866943,1.1136935427202843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.29833984375,0.0,2047.894287109375,1895.4371337890625,0.0,4249.65673828125,1.0,1.0,0.0,3.0,1.0,0.0
12239760,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7840529084205627,0.4269170463085174,0.3897222876548767,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.873336911201477,0.5980626344680786,0.5709256529808044,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9212924242019652,0.699554979801178,0.4907562732696533,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7524793744087219,0.3764844238758087,0.3628605306148529,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6446064710617065,0.2339124381542205,1.084847331047058,285.0528564453125,284.95001220703125,299.885009765625,288.9590148925781,298.0059814453125,297.2796630859375,285.053955078125,1.0,0.6957257986068726,0.3730760812759399,0.3730760812759399,1.0,1.0,-3.481635570526123,0.9714292883872986,2.51020622253418,0.1844967752695083,0.9020873308181764,0.9020873308181764,0.0,273.2949523925781,280.0,48045.4140625,0.0,4030.9755859375,1.0,280.9450378417969,283.75250244140625,291.9252319335937,294.950439453125,293.1499938964844,293.1499938964844,280.6499938964844,32776.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990196168422699,1.0,0.0,0.0,4.086092472076416,4.08612060546875,1.114062797569204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.63818359375,0.0,2047.6241455078125,1895.4371337890625,0.0,4216.703125,1.0,1.0,0.0,3.0,1.0,0.0
12239820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.781449019908905,0.4254604279994964,0.3889549374580383,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8704931139945984,0.5963208079338074,0.5698295831680298,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.92061585187912,0.7030502557754517,0.4936446845531463,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7507050037384033,0.3762246072292328,0.3630152642726898,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6431238651275635,0.2337493002414703,1.0855681896209717,284.8807067871094,284.95001220703125,299.86749267578125,288.9638366699219,297.9953918457031,297.27349853515625,284.8796691894531,1.0,0.6975420713424683,0.3725122511386871,0.3725122511386871,1.0,1.0,-3.483936548233032,0.9704573750495912,2.513479232788086,0.1831288188695907,0.8997468948364258,0.8997468948364258,0.0,276.4482116699219,283.0,49291.98046875,0.0,4055.599365234375,1.0,280.6551208496094,283.5416564941406,291.9999389648437,295.1564636230469,293.1499938964844,293.1499938964844,280.95001220703125,32965.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.085199356079102,4.085227489471436,1.1135758768432424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.2939453125,0.0,2047.980224609375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.781449019908905,0.4254604279994964,0.3889549374580383,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8704931139945984,0.5963208079338074,0.5698295831680298,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.92061585187912,0.7030502557754517,0.4936446845531463,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7507050037384033,0.3762246072292328,0.3630152642726898,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6431238651275635,0.2337493002414703,1.0855681896209717,284.8807067871094,284.95001220703125,299.86749267578125,288.9638366699219,297.9953918457031,297.27349853515625,284.8796691894531,1.0,0.6975420713424683,0.3725122511386871,0.3725122511386871,1.0,1.0,-3.483936548233032,0.9704573750495912,2.513479232788086,0.1831288188695907,0.8997468948364258,0.8997468948364258,0.0,276.4482116699219,283.0,49291.98046875,0.0,4055.599365234375,1.0,280.6551208496094,283.5416564941406,291.9999389648437,295.1564636230469,293.1499938964844,293.1499938964844,280.95001220703125,32965.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.085199356079102,4.085227489471436,1.1135758768432424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.2939453125,0.0,2047.980224609375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239940,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7789514064788818,0.4249229431152344,0.3881726861000061,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8677389025688171,0.5953696966171265,0.5686476230621338,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9200843572616576,0.7077052593231201,0.4965583980083465,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7489550113677979,0.376421719789505,0.3630469739437103,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6416143178939819,0.2338399142026901,1.0856685638427734,285.05499267578125,284.95001220703125,299.8500061035156,288.9700622558594,297.9926147460937,297.2779846191406,285.0561218261719,1.0,0.6991981267929077,0.3719484210014343,0.3719484210014343,1.0,1.0,-3.485222816467285,0.9691658020019532,2.516057014465332,0.181387186050415,0.9025766849517822,0.9025766849517822,0.0,279.43096923828125,286.0,48076.58203125,0.0,4076.670166015625,1.0,280.9449157714844,283.75396728515625,291.93511962890625,294.9613647460937,293.1499938964844,293.1499938964844,280.6499938964844,32729.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98989337682724,1.0,0.0,0.0,4.086317539215088,4.086345195770264,1.114185351980268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.6650390625,0.0,2047.5343017578125,1895.4371337890625,0.0,4214.10986328125,1.0,1.0,0.0,3.0,1.0,0.0
12240000,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7789514064788818,0.4249229431152344,0.3881726861000061,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8677389025688171,0.5953696966171265,0.5686476230621338,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9200843572616576,0.7077052593231201,0.4965583980083465,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7489550113677979,0.376421719789505,0.3630469739437103,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6416143178939819,0.2338399142026901,1.0856685638427734,285.05499267578125,284.95001220703125,299.8500061035156,288.9700622558594,297.9926147460937,297.2779846191406,285.0561218261719,1.0,0.6991981267929077,0.3719484210014343,0.3719484210014343,1.0,1.0,-3.485222816467285,0.9691658020019532,2.516057014465332,0.181387186050415,0.9025766849517822,0.9025766849517822,0.0,279.43096923828125,286.0,48076.58203125,0.0,4076.670166015625,1.0,280.9449157714844,283.75396728515625,291.93511962890625,294.9613647460937,293.1499938964844,293.1499938964844,280.6499938964844,32729.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98989337682724,1.0,0.0,0.0,4.086317539215088,4.086345195770264,1.114185351980268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.6650390625,0.0,2047.5343017578125,1895.4371337890625,0.0,4214.10986328125,1.0,1.0,0.0,3.0,1.0,0.0
12240060,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7764421105384827,0.4234590232372284,0.3873935043811798,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8650075197219849,0.5936107039451599,0.567529559135437,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.919462025165558,0.7111493945121765,0.4994125366210937,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7472507357597351,0.3761295676231384,0.3631674349308014,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6401950120925903,0.2336606234312057,1.0862998962402344,284.8830261230469,284.95001220703125,299.8326721191406,288.97705078125,297.9819030761719,297.2715759277344,284.8820495605469,1.0,0.7009636163711548,0.3713785409927368,0.3713785409927368,1.0,1.0,-3.487292766571045,0.9680951833724976,2.519197702407837,0.1799719780683517,0.900270402431488,0.900270402431488,0.0,282.5523681640625,289.0,49323.9296875,0.0,4100.56396484375,1.0,280.6550598144531,283.5433349609375,292.0119323730469,295.17041015625,293.1499938964844,293.1499938964844,280.3500061035156,32913.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.085445404052734,4.085473537445068,1.113710027311754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.68310546875,0.0,2047.88232421875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240120,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7764421105384827,0.4234590232372284,0.3873935043811798,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8650075197219849,0.5936107039451599,0.567529559135437,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.919462025165558,0.7111493945121765,0.4994125366210937,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7472507357597351,0.3761295676231384,0.3631674349308014,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6401950120925903,0.2336606234312057,1.0862998962402344,284.8830261230469,284.95001220703125,299.8326721191406,288.97705078125,297.9819030761719,297.2715759277344,284.8820495605469,1.0,0.7009636163711548,0.3713785409927368,0.3713785409927368,1.0,1.0,-3.487292766571045,0.9680951833724976,2.519197702407837,0.1799719780683517,0.900270402431488,0.900270402431488,0.0,282.5523681640625,289.0,49323.9296875,0.0,4100.56396484375,1.0,280.6550598144531,283.5433349609375,292.0119323730469,295.17041015625,293.1499938964844,293.1499938964844,280.3500061035156,32913.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.085445404052734,4.085473537445068,1.113710027311754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.68310546875,0.0,2047.88232421875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240180,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.7722241878509521,0.420805811882019,0.3854021430015564,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8606634736061096,0.5905869603157043,0.5651218295097351,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.9168157577514648,0.713188886642456,0.5011387467384338,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.744143009185791,0.3748713135719299,0.362360268831253,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.6374940872192383,0.2327371835708618,1.0837804079055786,284.68878173828125,284.95001220703125,299.8155212402344,288.984130859375,297.9620056152344,297.25274658203125,284.6874694824219,1.0,0.7021050453186035,0.3708086609840393,0.3708086609840393,1.0,1.0,-3.480087757110596,0.9640092849731444,2.516078472137451,0.1775606125593185,0.8951769471168518,0.8951769471168518,0.0,286.7254638671875,292.0,50466.21484375,0.0,4106.86376953125,1.0,280.3552551269531,283.3124694824219,292.0735168457031,295.3083801269531,293.1499938964844,293.1499938964844,280.6499938964844,33393.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083170413970947,4.083198547363281,1.1124699312858866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.14306640625,0.0,2048.7841796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240240,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.7722241878509521,0.420805811882019,0.3854021430015564,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8606634736061096,0.5905869603157043,0.5651218295097351,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.9168157577514648,0.713188886642456,0.5011387467384338,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.744143009185791,0.3748713135719299,0.362360268831253,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.6374940872192383,0.2327371835708618,1.0837804079055786,284.68878173828125,284.95001220703125,299.8155212402344,288.984130859375,297.9620056152344,297.25274658203125,284.6874694824219,1.0,0.7021050453186035,0.3708086609840393,0.3708086609840393,1.0,1.0,-3.480087757110596,0.9640092849731444,2.516078472137451,0.1775606125593185,0.8951769471168518,0.8951769471168518,0.0,286.7254638671875,292.0,50466.21484375,0.0,4106.86376953125,1.0,280.3552551269531,283.3124694824219,292.0735168457031,295.3083801269531,293.1499938964844,293.1499938964844,280.6499938964844,33393.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083170413970947,4.083198547363281,1.1124699312858866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.14306640625,0.0,2048.7841796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240300,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7702629566192627,0.4199777841567993,0.3844143450260162,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8586236834526062,0.589491605758667,0.5638667941093445,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9156889915466307,0.714843213558197,0.502025306224823,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7426592707633972,0.3744703531265259,0.3618677854537964,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.6361578702926636,0.2323818802833557,1.082005500793457,284.8150329589844,284.95001220703125,299.8070373535156,288.9877319335937,297.95654296875,297.2494201660156,284.8216247558594,1.0,0.7025079131126404,0.3705237209796905,0.3705237209796905,1.0,1.0,-3.475719928741455,0.9617260694503784,2.513993740081787,0.1761429756879806,0.895482063293457,0.895482063293457,0.0,288.6015930175781,292.0,49287.0,0.0,4106.80029296875,1.0,280.6104736328125,283.47607421875,291.9972839355469,295.0732421875,293.1499938964844,293.1499938964844,280.6499938964844,33434.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.082972049713135,4.083000183105469,1.1123618151032133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.4716796875,0.0,2048.8623046875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.769260585308075,0.4197060167789459,0.3840337991714477,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8574835062026978,0.5889535546302795,0.5632107257843018,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9156962633132936,0.7171394228935242,0.5034867525100708,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7419204711914062,0.374468445777893,0.3617640435695648,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6354658007621765,0.2323172986507415,1.0814002752304075,284.8576354980469,284.95001220703125,299.798583984375,288.9913330078125,297.9561767578125,297.2528381347656,284.85858154296875,1.0,0.7030758261680603,0.3703075349330902,0.3703075349330902,1.0,1.0,-3.4753682613372803,0.9609453082084656,2.51442289352417,0.1753167361021042,0.8953350186347961,0.8953350186347961,0.0,289.7932434082031,295.0,49172.69921875,0.0,4112.9853515625,1.0,280.6449584960937,283.52069091796875,291.98150634765625,295.0864562988281,293.1499938964844,293.1499938964844,280.95001220703125,33422.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978864789009094,1.0,0.0,0.0,4.08303165435791,4.083059787750244,1.1123943295388017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.861328125,0.0,2048.8388671875,1895.4371337890625,0.0,4282.15576171875,1.0,1.0,0.0,3.0,1.0,0.0
12240420,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.768435537815094,0.4199880063533783,0.384103775024414,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8563526272773743,0.5888015031814575,0.5628445744514465,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9170400500297546,0.7226641774177551,0.507133424282074,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7414657473564148,0.3751990497112274,0.3622798919677734,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.635064423084259,0.23279470205307,1.0828927755355835,285.0502014160156,284.95001220703125,299.78173828125,288.9985656738281,297.9621276855469,297.2684631347656,285.051513671875,1.0,0.7047421932220459,0.3698751926422119,0.3698751926422119,1.0,1.0,-3.4818010330200195,0.9617219567298888,2.5200788974761963,0.1744858026504516,0.8982690572738647,0.8982690572738647,0.0,291.5096435546875,298.0,48000.1484375,0.0,4139.77099609375,1.0,280.9447631835937,283.7503967285156,291.9561767578125,294.96630859375,293.1499938964844,293.1499938964844,281.25,33158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857810735702516,1.0,0.0,0.0,4.084283828735352,4.0843119621276855,1.1130766779388068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.7197265625,0.0,2048.343994140625,1895.4371337890625,0.0,4178.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
12240480,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.768435537815094,0.4199880063533783,0.384103775024414,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8563526272773743,0.5888015031814575,0.5628445744514465,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9170400500297546,0.7226641774177551,0.507133424282074,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7414657473564148,0.3751990497112274,0.3622798919677734,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.635064423084259,0.23279470205307,1.0828927755355835,285.0502014160156,284.95001220703125,299.78173828125,288.9985656738281,297.9621276855469,297.2684631347656,285.051513671875,1.0,0.7047421932220459,0.3698751926422119,0.3698751926422119,1.0,1.0,-3.4818010330200195,0.9617219567298888,2.5200788974761963,0.1744858026504516,0.8982690572738647,0.8982690572738647,0.0,291.5096435546875,298.0,48000.1484375,0.0,4139.77099609375,1.0,280.9447631835937,283.7503967285156,291.9561767578125,294.96630859375,293.1499938964844,293.1499938964844,281.25,33158.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857810735702516,1.0,0.0,0.0,4.084283828735352,4.0843119621276855,1.1130766779388068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.7197265625,0.0,2048.343994140625,1895.4371337890625,0.0,4178.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
