time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240540,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.768330454826355,0.4208907783031463,0.3848265707492828,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8559318780899048,0.5893942713737488,0.5632858872413635,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9191557168960572,0.7288928627967834,0.5113493204116821,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.7416995763778687,0.3765718638896942,0.3634755313396454,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.6354081034660339,0.2338570356369018,1.087236762046814,285.24920654296875,284.95001220703125,299.7649841308594,289.005859375,297.97247314453125,297.2897644042969,285.2507019042969,1.0,0.7071333527565002,0.3694428503513336,0.3694428503513336,1.0,1.0,-3.494927167892456,0.9646590948104858,2.53026819229126,0.1743751317262649,0.9039034843444824,0.9039034843444824,0.0,293.0784912109375,301.0,46914.078125,0.0,4183.13134765625,1.0,281.2447509765625,283.98492431640625,291.96063232421875,294.8959655761719,293.1499938964844,293.1499938964844,280.95001220703125,32634.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973670780658722,1.0,0.0,0.0,4.086767673492432,4.086795330047607,1.1144309155497467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.39892578125,0.0,2047.35400390625,1895.4371337890625,0.0,4073.467529296875,1.0,1.0,0.0,3.0,1.0,0.0
12240600,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.768330454826355,0.4208907783031463,0.3848265707492828,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8559318780899048,0.5893942713737488,0.5632858872413635,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9191557168960572,0.7288928627967834,0.5113493204116821,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.7416995763778687,0.3765718638896942,0.3634755313396454,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.6354081034660339,0.2338570356369018,1.087236762046814,285.24920654296875,284.95001220703125,299.7649841308594,289.005859375,297.97247314453125,297.2897644042969,285.2507019042969,1.0,0.7071333527565002,0.3694428503513336,0.3694428503513336,1.0,1.0,-3.494927167892456,0.9646590948104858,2.53026819229126,0.1743751317262649,0.9039034843444824,0.9039034843444824,0.0,293.0784912109375,301.0,46914.078125,0.0,4183.13134765625,1.0,281.2447509765625,283.98492431640625,291.96063232421875,294.8959655761719,293.1499938964844,293.1499938964844,280.95001220703125,32634.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973670780658722,1.0,0.0,0.0,4.086767673492432,4.086795330047607,1.1144309155497467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.39892578125,0.0,2047.35400390625,1895.4371337890625,0.0,4073.467529296875,1.0,1.0,0.0,3.0,1.0,0.0
12240660,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7667375206947327,0.4200844168663025,0.384735643863678,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.854132354259491,0.5884119272232056,0.5630097985267639,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9193764328956604,0.7329567074775696,0.5147303938865662,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.740831196308136,0.3769221901893616,0.3642849624156952,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6348937749862671,0.2343045771121978,1.09093976020813,285.0854187011719,284.95001220703125,299.748291015625,289.0131225585937,297.96600341796875,297.28875732421875,285.08465576171875,1.0,0.7096512317657471,0.3688063621520996,0.3688063621520996,1.0,1.0,-3.504000902175904,0.9656538367271424,2.538347005844116,0.1734957247972488,0.9043542742729188,0.9043542742729188,0.0,296.068115234375,304.0,48269.609375,0.0,4224.64501953125,1.0,280.955078125,283.7801513671875,292.05828857421875,295.14697265625,293.1499938964844,293.1499938964844,280.6499938964844,32548.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987366795539856,1.0,0.0,0.0,4.087174415588379,4.087202072143555,1.114652832256979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.5498046875,0.0,2047.1907958984373,1895.4371337890625,0.0,4192.42236328125,1.0,1.0,0.0,3.0,1.0,0.0
12240720,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7667375206947327,0.4200844168663025,0.384735643863678,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.854132354259491,0.5884119272232056,0.5630097985267639,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9193764328956604,0.7329567074775696,0.5147303938865662,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.740831196308136,0.3769221901893616,0.3642849624156952,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6348937749862671,0.2343045771121978,1.09093976020813,285.0854187011719,284.95001220703125,299.748291015625,289.0131225585937,297.96600341796875,297.28875732421875,285.08465576171875,1.0,0.7096512317657471,0.3688063621520996,0.3688063621520996,1.0,1.0,-3.504000902175904,0.9656538367271424,2.538347005844116,0.1734957247972488,0.9043542742729188,0.9043542742729188,0.0,296.068115234375,304.0,48269.609375,0.0,4224.64501953125,1.0,280.955078125,283.7801513671875,292.05828857421875,295.14697265625,293.1499938964844,293.1499938964844,280.6499938964844,32548.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987366795539856,1.0,0.0,0.0,4.087174415588379,4.087202072143555,1.114652832256979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.5498046875,0.0,2047.1907958984373,1895.4371337890625,0.0,4192.42236328125,1.0,1.0,0.0,3.0,1.0,0.0
12240780,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7642168998718262,0.4185168743133545,0.3837132155895233,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8515272736549377,0.5866489410400391,0.5617746114730835,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9178773164749146,0.7347087860107422,0.5162712335586548,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7390518188476562,0.3763591647148132,0.3641086518764496,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6334658861160278,0.2339986264705658,1.0910152196884155,284.912841796875,284.95001220703125,299.7362670898437,289.018310546875,297.952880859375,297.27667236328125,284.90972900390625,1.0,0.7110065817832947,0.3683481216430664,0.3683481216430664,1.0,1.0,-3.503029584884644,0.9639273881912231,2.539102077484131,0.1720571964979171,0.9024600386619568,0.9024600386619568,0.0,299.17266845703125,304.0,49481.95703125,0.0,4240.67333984375,1.0,280.6665954589844,283.5692138671875,292.0922241210937,295.2987976074219,293.1499938964844,293.1499938964844,280.6499938964844,32688.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086508750915527,4.086536884307861,1.1142898301841342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.3193359375,0.0,2047.4576416015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240840,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7630358338356018,0.4178339540958404,0.3831466138362884,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8503223657608032,0.5858625173568726,0.5610995888710022,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9170570373535156,0.735314130783081,0.5167130827903748,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7381787300109863,0.3760416209697723,0.3638843894004822,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6327303647994995,0.2337858825922012,1.0904525518417358,284.8966979980469,284.95001220703125,299.7315673828125,289.0203552246094,297.9472961425781,297.2713928222656,284.8955078125,1.0,0.7114031314849854,0.368169903755188,0.368169903755188,1.0,1.0,-3.5011227130889893,0.9627636075019836,2.5383591651916504,0.1713173985481262,0.9020711183547974,0.9020711183547974,0.0,300.4854736328125,307.0,49489.6484375,0.0,4243.53125,1.0,280.6552734375,283.55291748046875,292.0782775878906,295.2621154785156,293.1499938964844,293.1499938964844,280.3500061035156,32737.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086278915405273,4.086307048797607,1.114164547288965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.49267578125,0.0,2047.549560546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240900,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.7609867453575134,0.4164607226848602,0.3821235001087188,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.8482207655906677,0.5842868685722351,0.5598474144935608,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9156760573387146,0.7361887693405151,0.5174995064735413,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7366350889205933,0.3753342926502228,0.3634174764156341,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.6313984990119934,0.2332867980003357,1.0890779495239258,284.7503967285156,284.95001220703125,299.72320556640625,289.02392578125,297.9365234375,297.2608337402344,284.7430114746094,1.0,0.7119906544685364,0.3678516745567322,0.3678516745567322,1.0,1.0,-3.497121334075928,0.9604936242103576,2.536627769470215,0.1699384301900863,0.8993217349052429,0.8993217349052429,0.0,302.7245788574219,307.0,50579.453125,0.0,4246.43310546875,1.0,280.3908386230469,283.370849609375,292.1219787597656,295.42254638671875,293.1499938964844,293.1499938964844,280.3500061035156,32947.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.085283279418945,4.085311412811279,1.1136215789520063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.21435546875,0.0,2047.9468994140625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240960,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.7587198615074158,0.4149325788021087,0.3808715045452118,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8459189534187317,0.5825279355049133,0.5583361387252808,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.9140362739562988,0.736872136592865,0.5180559754371643,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7348942160606384,0.374464750289917,0.3627439737319946,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.6298597455024719,0.2326389551162719,1.0868942737579346,284.69952392578125,284.95001220703125,299.71484375,289.0274963378906,297.92486572265625,297.2489624023437,284.6981201171875,1.0,0.712365984916687,0.3676019608974457,0.3676019608974457,1.0,1.0,-3.491034030914306,0.9577489495277404,2.533284902572632,0.1685429215431213,0.8970981240272522,0.8970981240272522,0.0,305.0429992675781,295.0,50600.62890625,0.0,4244.337890625,1.0,280.35516357421875,283.31964111328125,292.1214904785156,295.3692932128906,293.1499938964844,293.1499938964844,280.6499938964844,33198.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.084092617034912,4.084120273590088,1.112972427108616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.40478515625,0.0,2048.419677734375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241020,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7595688104629517,0.4137458503246307,0.3791400492191314,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8469370007514954,0.5807603597640991,0.5559970736503601,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9181317687034608,0.7405786514282227,0.5199986696243286,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7360442280769348,0.373898983001709,0.3616906404495239,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6306484937667847,0.2321064621210098,1.0825963020324707,284.8650817871094,284.95001220703125,299.697998046875,289.0345764160156,297.9181213378906,297.2477722167969,284.86590576171875,1.0,0.709052324295044,0.367102563381195,0.367102563381195,1.0,1.0,-3.482022523880005,0.953322172164917,2.528700351715088,0.165872111916542,0.897336483001709,0.897336483001709,0.0,301.04949951171875,283.0,49259.58203125,0.0,4197.10791015625,1.0,280.6448669433594,283.5251770019531,292.0238952636719,295.1368103027344,293.1499938964844,293.1499938964844,280.95001220703125,33218.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977283477783204,1.0,0.0,0.0,4.084000110626221,4.0840277671813965,1.1129219501526677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.94970703125,0.0,2048.456298828125,1895.4371337890625,0.0,4280.81787109375,1.0,1.0,0.0,3.0,1.0,0.0
12241080,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7595688104629517,0.4137458503246307,0.3791400492191314,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8469370007514954,0.5807603597640991,0.5559970736503601,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9181317687034608,0.7405786514282227,0.5199986696243286,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7360442280769348,0.373898983001709,0.3616906404495239,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6306484937667847,0.2321064621210098,1.0825963020324707,284.8650817871094,284.95001220703125,299.697998046875,289.0345764160156,297.9181213378906,297.2477722167969,284.86590576171875,1.0,0.709052324295044,0.367102563381195,0.367102563381195,1.0,1.0,-3.482022523880005,0.953322172164917,2.528700351715088,0.165872111916542,0.897336483001709,0.897336483001709,0.0,301.04949951171875,283.0,49259.58203125,0.0,4197.10791015625,1.0,280.6448669433594,283.5251770019531,292.0238952636719,295.1368103027344,293.1499938964844,293.1499938964844,280.95001220703125,33218.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977283477783204,1.0,0.0,0.0,4.084000110626221,4.0840277671813965,1.1129219501526677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.94970703125,0.0,2048.456298828125,1895.4371337890625,0.0,4280.81787109375,1.0,1.0,0.0,3.0,1.0,0.0
12241140,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7647843360900879,0.4140408039093017,0.3787959516048431,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8524284958839417,0.5805725455284119,0.5551501512527466,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9280920028686525,0.7459789514541626,0.5232264399528503,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7410184741020203,0.3745793998241424,0.3617085218429565,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6348173022270203,0.2325813472270965,1.081935167312622,285.0543212890625,284.95001220703125,299.6810302734375,289.0415344238281,297.9237670898437,297.2633056640625,285.05548095703125,1.0,0.7046551704406738,0.3666031658649444,0.3666031658649444,1.0,1.0,-3.4836857318878174,0.9523376226425172,2.5313479900360107,0.1642867624759674,0.900303304195404,0.900303304195404,0.0,291.7196655273437,271.0,48037.76171875,0.0,4145.9580078125,1.0,280.9447631835937,283.75213623046875,291.99713134765625,295.0113525390625,293.1499938964844,293.1499938964844,280.6499938964844,32954.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851945042610168,1.0,0.0,0.0,4.085250854492188,4.0852789878845215,1.1136039574921597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.900390625,0.0,2047.9598388671875,1895.4371337890625,0.0,4173.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
12241200,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7647843360900879,0.4140408039093017,0.3787959516048431,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8524284958839417,0.5805725455284119,0.5551501512527466,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9280920028686525,0.7459789514541626,0.5232264399528503,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7410184741020203,0.3745793998241424,0.3617085218429565,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6348173022270203,0.2325813472270965,1.081935167312622,285.0543212890625,284.95001220703125,299.6810302734375,289.0415344238281,297.9237670898437,297.2633056640625,285.05548095703125,1.0,0.7046551704406738,0.3666031658649444,0.3666031658649444,1.0,1.0,-3.4836857318878174,0.9523376226425172,2.5313479900360107,0.1642867624759674,0.900303304195404,0.900303304195404,0.0,291.7196655273437,271.0,48037.76171875,0.0,4145.9580078125,1.0,280.9447631835937,283.75213623046875,291.99713134765625,295.0113525390625,293.1499938964844,293.1499938964844,280.6499938964844,32954.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851945042610168,1.0,0.0,0.0,4.085250854492188,4.0852789878845215,1.1136039574921597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.900390625,0.0,2047.9598388671875,1895.4371337890625,0.0,4173.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
12241260,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7705081701278687,0.4129564464092254,0.3779217898845672,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8586729764938354,0.5791781544685364,0.5539157390594482,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.938774049282074,0.7494646906852722,0.5258110165596008,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7467122673988342,0.3745558857917785,0.3616010546684265,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6397296190261841,0.2327243089675903,1.0816103219985962,284.8824768066406,284.95001220703125,299.6639099121094,289.0483093261719,297.9166564941406,297.26104736328125,284.8814392089844,1.0,0.6995775699615479,0.3662610948085785,0.3662610948085785,1.0,1.0,-3.483755826950073,0.9512916207313538,2.532464027404785,0.1632915288209915,0.8979932069778442,0.8979932069778442,0.0,281.5152893066406,259.0,49277.6640625,0.0,4085.426513671875,1.0,280.6550598144531,283.5414733886719,292.0850524902344,295.2406616210937,293.1499938964844,293.1499938964844,280.95001220703125,33141.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996913492679596,1.0,0.0,0.0,4.084365367889404,4.084393501281738,1.113121129492356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.087890625,0.0,2048.3115234375,1895.4371337890625,0.0,4273.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
12241320,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7705081701278687,0.4129564464092254,0.3779217898845672,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8586729764938354,0.5791781544685364,0.5539157390594482,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.938774049282074,0.7494646906852722,0.5258110165596008,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7467122673988342,0.3745558857917785,0.3616010546684265,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6397296190261841,0.2327243089675903,1.0816103219985962,284.8824768066406,284.95001220703125,299.6639099121094,289.0483093261719,297.9166564941406,297.26104736328125,284.8814392089844,1.0,0.6995775699615479,0.3662610948085785,0.3662610948085785,1.0,1.0,-3.483755826950073,0.9512916207313538,2.532464027404785,0.1632915288209915,0.8979932069778442,0.8979932069778442,0.0,281.5152893066406,259.0,49277.6640625,0.0,4085.426513671875,1.0,280.6550598144531,283.5414733886719,292.0850524902344,295.2406616210937,293.1499938964844,293.1499938964844,280.95001220703125,33141.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996913492679596,1.0,0.0,0.0,4.084365367889404,4.084393501281738,1.113121129492356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.087890625,0.0,2048.3115234375,1895.4371337890625,0.0,4273.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
12241380,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7770034670829773,0.4126454889774322,0.376849889755249,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8657841682434082,0.5784133076667786,0.5523959994316101,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9502687454223632,0.7540398240089417,0.5282586216926575,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.75311678647995,0.3748983442783355,0.361240416765213,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6452218294143677,0.233077123761177,1.0803362131118774,285.0556335449219,284.95001220703125,299.6465759277344,289.0549011230469,297.9161071777344,297.2677917480469,285.056640625,1.0,0.6938617825508118,0.3659190237522125,0.3659190237522125,1.0,1.0,-3.481602668762207,0.9495602250099182,2.5320425033569336,0.1618024855852127,0.9008246064186096,0.9008246064186096,0.0,270.501220703125,247.0,48039.140625,0.0,4014.451171875,1.0,280.9449157714844,283.75244140625,292.0215759277344,295.047119140625,293.1499938964844,293.1499938964844,280.6499938964844,32902.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986344873905182,1.0,0.0,0.0,4.085498809814453,4.085526466369629,1.113739017455373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.99267578125,0.0,2047.861083984375,1895.4371337890625,0.0,4183.62744140625,1.0,1.0,0.0,3.0,1.0,0.0
12241440,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7770034670829773,0.4126454889774322,0.376849889755249,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8657841682434082,0.5784133076667786,0.5523959994316101,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9502687454223632,0.7540398240089417,0.5282586216926575,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.75311678647995,0.3748983442783355,0.361240416765213,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6452218294143677,0.233077123761177,1.0803362131118774,285.0556335449219,284.95001220703125,299.6465759277344,289.0549011230469,297.9161071777344,297.2677917480469,285.056640625,1.0,0.6938617825508118,0.3659190237522125,0.3659190237522125,1.0,1.0,-3.481602668762207,0.9495602250099182,2.5320425033569336,0.1618024855852127,0.9008246064186096,0.9008246064186096,0.0,270.501220703125,247.0,48039.140625,0.0,4014.451171875,1.0,280.9449157714844,283.75244140625,292.0215759277344,295.047119140625,293.1499938964844,293.1499938964844,280.6499938964844,32902.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986344873905182,1.0,0.0,0.0,4.085498809814453,4.085526466369629,1.113739017455373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.99267578125,0.0,2047.861083984375,1895.4371337890625,0.0,4183.62744140625,1.0,1.0,0.0,3.0,1.0,0.0
12241500,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7809474468231201,0.4122654795646667,0.3765480518341064,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8700652718544006,0.5778539776802063,0.5518836975097656,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9566174149513244,0.7559587359428406,0.5296888947486877,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7569616436958313,0.3749823272228241,0.3612428903579712,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6485524773597717,0.2332324534654617,1.0803667306900024,284.926513671875,284.95001220703125,299.6378173828125,289.0581359863281,297.9137268066406,297.2683410644531,284.91973876953125,1.0,0.6910200119018555,0.3657479882240295,0.3657479882240295,1.0,1.0,-3.4823901653289795,0.949288010597229,2.533102035522461,0.161363735795021,0.8994337320327759,0.8994337320327759,0.0,264.6249694824219,247.0,49178.0625,0.0,3981.510498046875,1.0,280.68951416015625,283.5863952636719,292.0937805175781,295.2807006835937,293.1499938964844,293.1499938964844,280.6499938964844,32969.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935041666030884,1.0,0.0,0.0,4.085177898406982,4.085205554962158,1.1135640534121194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.9267578125,0.0,2047.9888916015625,1895.4371337890625,0.0,4244.9560546875,1.0,1.0,0.0,3.0,1.0,0.0
12241560,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7842363119125366,0.4114186763763428,0.3757420182228088,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8737700581550598,0.5768309831619263,0.550877571105957,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9620437026023864,0.757283091545105,0.5305871963500977,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7603307366371155,0.3747299313545227,0.360918790102005,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6514796018600464,0.2331476807594299,1.0794312953948977,284.8815612792969,284.95001220703125,299.62896728515625,289.061279296875,297.9068908691406,297.2629699707031,284.88043212890625,1.0,0.6879715323448181,0.3655274510383606,0.3655274510383606,1.0,1.0,-3.4797840118408203,0.9477813839912416,2.532002687454224,0.1604686826467514,0.8984850645065308,0.8984850645065308,0.0,259.220458984375,235.0,49254.92578125,0.0,3942.792236328125,1.0,280.6549987792969,283.53985595703125,292.09625244140625,295.2532653808594,293.1499938964844,293.1499938964844,280.95001220703125,33091.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973501563072203,1.0,0.0,0.0,4.084600448608398,4.084628582000732,1.113249368245306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.88818359375,0.0,2048.21826171875,1895.4371337890625,0.0,4277.6171875,1.0,1.0,0.0,3.0,1.0,0.0
12241620,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.79234379529953,0.4110830724239349,0.3746072649955749,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8827425241470337,0.5760141611099243,0.5492615699768066,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9739968180656432,0.7617659568786621,0.532932698726654,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7684014439582825,0.3750233650207519,0.3604691624641418,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6584597229957581,0.2334776520729065,1.0778881311416626,285.053955078125,284.95001220703125,299.611083984375,289.0674133300781,297.90533447265625,297.268798828125,285.0549621582031,1.0,0.6817607283592224,0.3650863468647003,0.3650863468647003,1.0,1.0,-3.4768848419189453,0.945507824420929,2.531377077102661,0.1585956066846847,0.9012880921363832,0.9012880921363832,0.0,247.542724609375,223.0,48006.2734375,0.0,3866.182861328125,1.0,280.9449157714844,283.7503967285156,292.0312805175781,295.05523681640625,293.1499938964844,293.1499938964844,280.6499938964844,32855.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861323237419128,1.0,0.0,0.0,4.085718154907227,4.085745811462402,1.113858616008656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.73583984375,0.0,2047.773681640625,1895.4371337890625,0.0,4181.7958984375,1.0,1.0,0.0,3.0,1.0,0.0
12241680,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.79234379529953,0.4110830724239349,0.3746072649955749,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8827425241470337,0.5760141611099243,0.5492615699768066,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9739968180656432,0.7617659568786621,0.532932698726654,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7684014439582825,0.3750233650207519,0.3604691624641418,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6584597229957581,0.2334776520729065,1.0778881311416626,285.053955078125,284.95001220703125,299.611083984375,289.0674133300781,297.90533447265625,297.268798828125,285.0549621582031,1.0,0.6817607283592224,0.3650863468647003,0.3650863468647003,1.0,1.0,-3.4768848419189453,0.945507824420929,2.531377077102661,0.1585956066846847,0.9012880921363832,0.9012880921363832,0.0,247.542724609375,223.0,48006.2734375,0.0,3866.182861328125,1.0,280.9449157714844,283.7503967285156,292.0312805175781,295.05523681640625,293.1499938964844,293.1499938964844,280.6499938964844,32855.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861323237419128,1.0,0.0,0.0,4.085718154907227,4.085745811462402,1.113858616008656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.73583984375,0.0,2047.773681640625,1895.4371337890625,0.0,4181.7958984375,1.0,1.0,0.0,3.0,1.0,0.0
12241740,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8012372851371765,0.4098704755306244,0.3734897673130035,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8926828503608704,0.5744324922561646,0.5477177500724792,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9855937957763672,0.7649385333061218,0.5351995825767517,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7774150967597961,0.3748489320278168,0.3601180911064148,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6663621664047241,0.2335534691810608,1.0769071578979492,284.8794860839844,284.95001220703125,299.5928649902344,289.0732727050781,297.8955383300781,297.2635803222656,284.8783874511719,1.0,0.6755625605583191,0.3646452724933624,0.3646452724933624,1.0,1.0,-3.474822521209717,0.9434900283813475,2.531332492828369,0.1570780277252197,0.898917555809021,0.898917555809021,0.0,235.87176513671875,211.0,49216.39453125,0.0,3791.781005859375,1.0,280.6550598144531,283.5376281738281,292.1065368652344,295.2613525390625,293.1499938964844,293.1499938964844,280.95001220703125,33047.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968096613883972,1.0,0.0,0.0,4.084810256958008,4.084838390350342,1.1133636235172162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.60205078125,0.0,2048.135009765625,1895.4371337890625,0.0,4273.0400390625,1.0,1.0,0.0,3.0,1.0,0.0
12241800,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8012372851371765,0.4098704755306244,0.3734897673130035,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8926828503608704,0.5744324922561646,0.5477177500724792,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9855937957763672,0.7649385333061218,0.5351995825767517,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7774150967597961,0.3748489320278168,0.3601180911064148,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6663621664047241,0.2335534691810608,1.0769071578979492,284.8794860839844,284.95001220703125,299.5928649902344,289.0732727050781,297.8955383300781,297.2635803222656,284.8783874511719,1.0,0.6755625605583191,0.3646452724933624,0.3646452724933624,1.0,1.0,-3.474822521209717,0.9434900283813475,2.531332492828369,0.1570780277252197,0.898917555809021,0.898917555809021,0.0,235.87176513671875,211.0,49216.39453125,0.0,3791.781005859375,1.0,280.6550598144531,283.5376281738281,292.1065368652344,295.2613525390625,293.1499938964844,293.1499938964844,280.95001220703125,33047.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968096613883972,1.0,0.0,0.0,4.084810256958008,4.084838390350342,1.1133636235172162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.60205078125,0.0,2048.135009765625,1895.4371337890625,0.0,4273.0400390625,1.0,1.0,0.0,3.0,1.0,0.0
12241860,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8109828233718872,0.4095535278320312,0.3723649382591247,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9037647247314452,0.5736286044120789,0.5461052060127258,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.996800184249878,0.7693725824356079,0.5375012755393982,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7874583601951599,0.37515389919281,0.3596683740615845,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6751741766929626,0.2339012175798416,1.075393795967102,285.0517883300781,284.95001220703125,299.5742492675781,289.07879638671875,297.893798828125,297.2691345214844,285.0527648925781,1.0,0.6691474318504333,0.3642929196357727,0.3642929196357727,1.0,1.0,-3.4719226360321045,0.941481113433838,2.5304415225982666,0.1554781347513198,0.9016907811164856,0.9016907811164856,0.0,223.9712371826172,199.0,47967.6953125,0.0,3714.080078125,1.0,280.9449462890625,283.7480163574219,292.04205322265625,295.06378173828125,293.1499938964844,293.1499938964844,280.6499938964844,32815.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985484540462494,1.0,0.0,0.0,4.08590841293335,4.085936069488525,1.1139622984046582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.234375,0.0,2047.69775390625,1895.4371337890625,0.0,4176.2119140625,1.0,1.0,0.0,3.0,1.0,0.0
12241920,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8109828233718872,0.4095535278320312,0.3723649382591247,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9037647247314452,0.5736286044120789,0.5461052060127258,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.996800184249878,0.7693725824356079,0.5375012755393982,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7874583601951599,0.37515389919281,0.3596683740615845,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6751741766929626,0.2339012175798416,1.075393795967102,285.0517883300781,284.95001220703125,299.5742492675781,289.07879638671875,297.893798828125,297.2691345214844,285.0527648925781,1.0,0.6691474318504333,0.3642929196357727,0.3642929196357727,1.0,1.0,-3.4719226360321045,0.941481113433838,2.5304415225982666,0.1554781347513198,0.9016907811164856,0.9016907811164856,0.0,223.9712371826172,199.0,47967.6953125,0.0,3714.080078125,1.0,280.9449462890625,283.7480163574219,292.04205322265625,295.06378173828125,293.1499938964844,293.1499938964844,280.6499938964844,32815.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985484540462494,1.0,0.0,0.0,4.08590841293335,4.085936069488525,1.1139622984046582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.234375,0.0,2047.69775390625,1895.4371337890625,0.0,4176.2119140625,1.0,1.0,0.0,3.0,1.0,0.0
12241980,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8174352645874023,0.4086455404758453,0.3716772198677063,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9118781089782716,0.5724269151687622,0.545077383518219,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.7727786302566528,0.5305105447769165,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.794573187828064,0.3750564455986023,0.3595495820045471,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6815264225006104,0.2339951246976852,1.0752437114715576,284.8815612792969,284.95001220703125,299.5590515136719,289.0829772949219,297.8884582519531,297.268798828125,284.8786926269531,1.0,0.6635095477104187,0.3640110790729522,0.3640110790729522,1.0,1.0,-3.4608097076416016,0.9370505809783936,2.523759126663208,0.1535814553499221,0.8995148539543152,0.8995148539543152,0.0,215.94497680664065,199.0,49077.08984375,0.0,3639.812744140625,1.0,280.6615905761719,283.5397644042969,292.1209411621094,295.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,32979.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995173990726471,1.0,0.0,0.0,4.085134983062744,4.08516263961792,1.1135406339235487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.36279296875,0.0,2048.005859375,1895.4371337890625,0.0,4259.16162109375,1.0,1.0,0.0,3.0,1.0,0.0
12242040,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8189727663993835,0.4082979559898376,0.3713148534297943,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.913979709148407,0.5719998478889465,0.5446298718452454,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.7738085985183716,0.5268434882164001,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7963421940803528,0.3749342560768127,0.3593850433826446,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6831035017967224,0.2339469939470291,1.0747708082199097,284.8707580566406,284.95001220703125,299.5552062988281,289.083984375,297.8871154785156,297.268798828125,284.8684997558594,1.0,0.6620056629180908,0.3639405965805053,0.3639405965805053,1.0,1.0,-3.4574568271636963,0.9358158707618712,2.5216410160064697,0.1519228368997573,0.8991712927818298,0.8991712927818298,0.0,213.8231964111328,187.0,49048.24609375,0.0,3616.23583984375,1.0,280.6551208496094,283.52886962890625,292.1161804199219,295.2648620605469,293.1499938964844,293.1499938964844,280.95001220703125,33020.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960120320320128,1.0,0.0,0.0,4.084940433502197,4.084968090057373,1.1134345641039545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.419921875,0.0,2048.083251953125,1895.4371337890625,0.0,4266.27685546875,1.0,1.0,0.0,3.0,1.0,0.0
12242100,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8220406174659729,0.4078609049320221,0.3705332279205322,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9182378649711608,0.5713139772415161,0.5436088442802429,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.7775846123695374,0.5194949507713318,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7999178767204285,0.3748701810836792,0.3590303659439087,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.686301589012146,0.2339801639318466,1.0737700462341309,284.9922180175781,284.95001220703125,299.5455322265625,289.0864562988281,297.8896179199219,297.2767639160156,284.9984741210937,1.0,0.6577453017234802,0.3637644350528717,0.3637644350528717,1.0,1.0,-3.442380905151367,0.9303757548332214,2.512005090713501,0.1512221246957779,0.9006076455116272,0.9006076455116272,0.0,209.45167541503903,187.0,47808.21875,0.0,3556.783203125,1.0,280.9104919433594,283.68853759765625,292.04766845703125,295.02978515625,293.1499938964844,293.1499938964844,280.95001220703125,32944.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884575605392456,1.0,0.0,0.0,4.085296154022217,4.085324287414551,1.1136286275359453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0419921875,0.0,2047.9417724609373,1895.4371337890625,0.0,4201.79541015625,1.0,1.0,0.0,3.0,1.0,0.0
12242160,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8264298439025879,0.4078804552555084,0.3702341020107269,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.924265682697296,0.5710710287094116,0.5430490374565125,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.7825775146484375,0.5102692246437073,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8047972917556763,0.3751224875450134,0.3589727282524109,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6906812191009521,0.2342571020126342,1.073696255683899,285.0296325683594,284.95001220703125,299.53570556640625,289.0888061523437,297.8985900878906,297.2933959960937,285.030029296875,1.0,0.6534383296966553,0.36369389295578,0.36369389295578,1.0,1.0,-3.4300904273986816,0.9262003302574158,2.503890037536621,0.1497044563293457,0.9015562534332277,0.9015562534332277,0.0,204.23501586914065,175.0,47609.5390625,0.0,3496.926513671875,1.0,280.94500732421875,283.7281188964844,292.0477294921875,295.0531616210937,293.1499938964844,293.1499938964844,280.6499938964844,32822.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838438630104064,1.0,0.0,0.0,4.085875034332275,4.085902690887451,1.1139441085106228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.365234375,0.0,2047.7110595703125,1895.4371337890625,0.0,4162.04541015625,1.0,1.0,0.0,3.0,1.0,0.0
12242220,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8354825377464294,0.406609445810318,0.3691401481628418,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9369550347328186,0.5693709850311279,0.541483998298645,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9990000128746032,0.7922937870025635,0.4912556409835815,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8146719932556152,0.3748157620429992,0.3585926294326782,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6999608278274536,0.2343692034482956,1.0732249021530151,284.8403625488281,284.95001220703125,299.5157165527344,289.0932312011719,297.90850830078125,297.3160400390625,284.83868408203125,1.0,0.644349992275238,0.363552838563919,0.363552838563919,1.0,1.0,-3.403010129928589,0.9170761704444884,2.485934019088745,0.1466208100318908,0.8985645174980164,0.8985645174980164,0.0,193.6857147216797,178.0,48601.73046875,0.0,3371.923583984375,1.0,280.65509033203125,283.5025634765625,292.11968994140625,295.24237060546875,293.1499938964844,293.1499938964844,280.95001220703125,33074.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931620955467224,1.0,0.0,0.0,4.084683895111084,4.084712028503418,1.1132947292935569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.11767578125,0.0,2048.185302734375,1895.4371337890625,0.0,4242.04150390625,1.0,1.0,0.0,3.0,1.0,0.0
12242280,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8354825377464294,0.406609445810318,0.3691401481628418,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9369550347328186,0.5693709850311279,0.541483998298645,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9990000128746032,0.7922937870025635,0.4912556409835815,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8146719932556152,0.3748157620429992,0.3585926294326782,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6999608278274536,0.2343692034482956,1.0732249021530151,284.8403625488281,284.95001220703125,299.5157165527344,289.0932312011719,297.90850830078125,297.3160400390625,284.83868408203125,1.0,0.644349992275238,0.363552838563919,0.363552838563919,1.0,1.0,-3.403010129928589,0.9170761704444884,2.485934019088745,0.1466208100318908,0.8985645174980164,0.8985645174980164,0.0,193.6857147216797,178.0,48601.73046875,0.0,3371.923583984375,1.0,280.65509033203125,283.5025634765625,292.11968994140625,295.24237060546875,293.1499938964844,293.1499938964844,280.95001220703125,33074.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931620955467224,1.0,0.0,0.0,4.084683895111084,4.084712028503418,1.1132947292935569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.11767578125,0.0,2048.185302734375,1895.4371337890625,0.0,4242.04150390625,1.0,1.0,0.0,3.0,1.0,0.0
12242340,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8406023383140564,0.4062955677509308,0.3682643175125122,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9438578486442566,0.5685018301010132,0.5400665402412415,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.8032141327857971,0.4806436002254486,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8201104402542114,0.3750176429748535,0.3583048582077026,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7054340243339539,0.2348418533802032,1.0734484195709229,285.00799560546875,284.95001220703125,299.4951477050781,289.0971984863281,297.9262084960937,297.3488464355469,285.0088806152344,1.0,0.6396620273590088,0.3634117543697357,0.3634117543697357,1.0,1.0,-3.3873775005340576,0.9116464853286744,2.475731134414673,0.1442682147026062,0.9007103443145752,0.9007103443145752,0.0,187.90982055664065,181.0,47288.46875,0.0,3302.457763671875,1.0,280.9449157714844,283.7087707519531,292.05328369140625,295.035400390625,293.1499938964844,293.1499938964844,280.6499938964844,32904.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803194999694824,1.0,0.0,0.0,4.085485935211182,4.085513591766357,1.1137319688714342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.95654296875,0.0,2047.8663330078125,1895.4371337890625,0.0,4131.5,1.0,1.0,0.0,3.0,1.0,0.0
