time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242400,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8406023383140564,0.4062955677509308,0.3682643175125122,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9438578486442566,0.5685018301010132,0.5400665402412415,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.8032141327857971,0.4806436002254486,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8201104402542114,0.3750176429748535,0.3583048582077026,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7054340243339539,0.2348418533802032,1.0734484195709229,285.00799560546875,284.95001220703125,299.4951477050781,289.0971984863281,297.9262084960937,297.3488464355469,285.0088806152344,1.0,0.6396620273590088,0.3634117543697357,0.3634117543697357,1.0,1.0,-3.3873775005340576,0.9116464853286744,2.475731134414673,0.1442682147026062,0.9007103443145752,0.9007103443145752,0.0,187.90982055664065,181.0,47288.46875,0.0,3302.457763671875,1.0,280.9449157714844,283.7087707519531,292.05328369140625,295.035400390625,293.1499938964844,293.1499938964844,280.6499938964844,32904.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803194999694824,1.0,0.0,0.0,4.085485935211182,4.085513591766357,1.1137319688714342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.95654296875,0.0,2047.8663330078125,1895.4371337890625,0.0,4131.5,1.0,1.0,0.0,3.0,1.0,0.0
12242460,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8426751494407654,0.4051235020160675,0.3675246238708496,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9465543031692504,0.5669100880622864,0.5388710498809814,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.8119918704032898,0.4759551286697387,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8225876092910767,0.3747680783271789,0.3582499027252197,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7082089185714722,0.2350730895996093,1.0749212503433228,284.8313903808594,284.95001220703125,299.4739990234375,289.1006774902344,297.9298095703125,297.3617553710937,284.830322265625,1.0,0.6376481056213379,0.3635159134864807,0.3635159134864807,1.0,1.0,-3.381114959716797,0.9099262952804564,2.471188545227051,0.1438725441694259,0.8976801633834839,0.8976801633834839,0.0,185.4291229248047,184.0,48467.76953125,0.0,3273.818603515625,1.0,280.65509033203125,283.4941101074219,292.1300354003906,295.23944091796875,293.1499938964844,293.1499938964844,280.95001220703125,33163.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990234375,1.0,0.0,0.0,4.08425760269165,4.084285736083984,1.1130625807709291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.087890625,0.0,2048.354248046875,1895.4371337890625,0.0,4217.0302734375,1.0,1.0,0.0,3.0,1.0,0.0
12242520,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8426751494407654,0.4051235020160675,0.3675246238708496,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9465543031692504,0.5669100880622864,0.5388710498809814,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.8119918704032898,0.4759551286697387,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8225876092910767,0.3747680783271789,0.3582499027252197,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7082089185714722,0.2350730895996093,1.0749212503433228,284.8313903808594,284.95001220703125,299.4739990234375,289.1006774902344,297.9298095703125,297.3617553710937,284.830322265625,1.0,0.6376481056213379,0.3635159134864807,0.3635159134864807,1.0,1.0,-3.381114959716797,0.9099262952804564,2.471188545227051,0.1438725441694259,0.8976801633834839,0.8976801633834839,0.0,185.4291229248047,184.0,48467.76953125,0.0,3273.818603515625,1.0,280.65509033203125,283.4941101074219,292.1300354003906,295.23944091796875,293.1499938964844,293.1499938964844,280.95001220703125,33163.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990234375,1.0,0.0,0.0,4.08425760269165,4.084285736083984,1.1130625807709291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.087890625,0.0,2048.354248046875,1895.4371337890625,0.0,4217.0302734375,1.0,1.0,0.0,3.0,1.0,0.0
12242580,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8426938056945801,0.4048198461532593,0.3668560981750488,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.946456789970398,0.5660962462425232,0.5377052426338196,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.820580005645752,0.4750561714172363,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8230234384536743,0.3750004768371582,0.3581814169883728,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7089522480964661,0.2355374246835708,1.0761173963546753,285.0079345703125,284.95001220703125,299.45220947265625,289.1036682128906,297.9359130859375,297.3778381347656,285.00909423828125,1.0,0.6372197270393372,0.3636200726032257,0.3636200726032257,1.0,1.0,-3.3791704177856445,0.9096221327781676,2.469548225402832,0.1438373476266861,0.8998956084251404,0.8998956084251404,0.0,184.9145050048828,187.0,47272.02734375,0.0,3266.431640625,1.0,280.9449462890625,283.7077941894531,292.0655212402344,295.0445556640625,293.1499938964844,293.1499938964844,281.25,32986.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785940051078796,1.0,0.0,0.0,4.085097312927246,4.08512544631958,1.1135201702927588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.49658203125,0.0,2048.02099609375,1895.4371337890625,0.0,4116.48974609375,1.0,1.0,0.0,3.0,1.0,0.0
12242640,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8426938056945801,0.4048198461532593,0.3668560981750488,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.946456789970398,0.5660962462425232,0.5377052426338196,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.820580005645752,0.4750561714172363,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8230234384536743,0.3750004768371582,0.3581814169883728,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7089522480964661,0.2355374246835708,1.0761173963546753,285.0079345703125,284.95001220703125,299.45220947265625,289.1036682128906,297.9359130859375,297.3778381347656,285.00909423828125,1.0,0.6372197270393372,0.3636200726032257,0.3636200726032257,1.0,1.0,-3.3791704177856445,0.9096221327781676,2.469548225402832,0.1438373476266861,0.8998956084251404,0.8998956084251404,0.0,184.9145050048828,187.0,47272.02734375,0.0,3266.431640625,1.0,280.9449462890625,283.7077941894531,292.0655212402344,295.0445556640625,293.1499938964844,293.1499938964844,281.25,32986.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785940051078796,1.0,0.0,0.0,4.085097312927246,4.08512544631958,1.1135201702927588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.49658203125,0.0,2048.02099609375,1895.4371337890625,0.0,4116.48974609375,1.0,1.0,0.0,3.0,1.0,0.0
12242700,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.8428760170936584,0.405097097158432,0.3669518828392029,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.9465298652648926,0.5661545991897583,0.5375896692276001,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9990000128746032,0.825251579284668,0.4748560488224029,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8233590126037598,0.3754806816577911,0.3584993183612823,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7094520330429077,0.2360277622938156,1.0778526067733765,285.15399169921875,284.95001220703125,299.4410705566406,289.10498046875,297.942138671875,297.3901672363281,285.1616516113281,1.0,0.6375481486320496,0.3636721670627594,0.3636721670627594,1.0,1.0,-3.3813693523406982,0.91048926115036,2.4708802700042725,0.14415143430233,0.9026685357093812,0.9026685357093812,0.0,184.91510009765625,187.0,46187.18359375,0.0,3271.44580078125,1.0,281.2091064453125,283.88970947265625,292.0307922363281,294.8797302246094,293.1499938964844,293.1499938964844,281.25,32774.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692845940589904,1.0,0.0,0.0,4.086104869842529,4.086133003234863,1.1140695050926297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.33203125,0.0,2047.619140625,1895.4371337890625,0.0,4034.904052734375,1.0,1.0,0.0,3.0,1.0,0.0
12242760,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8432674407958984,0.4055684804916382,0.3673368990421295,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9468170404434204,0.5664460062980652,0.5378023386001587,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.9990000128746032,0.8301479816436768,0.4746586978435516,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.823879599571228,0.3761658370494842,0.3590785562992096,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.7101530432701111,0.2366820275783538,1.0805001258850098,285.2052917480469,284.95001220703125,299.42974853515625,289.10614013671875,297.9496765136719,297.4047546386719,285.20672607421875,1.0,0.6382074952125549,0.3635505735874176,0.3635505735874176,1.0,1.0,-3.3857266902923584,0.9115609526634216,2.474165916442871,0.144198328256607,0.9049297571182252,0.9049297571182252,0.0,185.01321411132807,190.0,46158.58203125,0.0,3281.95751953125,1.0,281.24481201171875,283.9406433105469,292.0559997558594,294.950439453125,293.1499938964844,293.1499938964844,280.95001220703125,32527.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651737809181212,1.0,0.0,0.0,4.087275505065918,4.087303161621094,1.1147078566864366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.37744140625,0.0,2047.1502685546875,1895.4371337890625,0.0,3998.5693359375,1.0,1.0,0.0,3.0,1.0,0.0
12242820,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8418618440628052,0.4048323631286621,0.3672002851963043,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.944819152355194,0.5654582977294922,0.5374073386192322,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.837622344493866,0.476988136768341,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8231092095375061,0.3764771819114685,0.3597583472728729,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7098767757415771,0.237291932106018,1.0845731496810913,285.03863525390625,284.95001220703125,299.4065856933594,289.1080322265625,297.94451904296875,297.4066162109375,285.0378723144531,1.0,0.6400240659713745,0.3633074164390564,0.3633074164390564,1.0,1.0,-3.3936123847961426,0.9133588075637816,2.480253458023072,0.1443135738372802,0.904736578464508,0.904736578464508,0.0,186.4544372558593,193.0,47478.546875,0.0,3308.347900390625,1.0,280.955078125,283.7336730957031,292.150146484375,295.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,32503.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782397150993348,1.0,0.0,0.0,4.087386131286621,4.087413787841797,1.114768110710429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.81982421875,0.0,2047.1058349609373,1895.4371337890625,0.0,4113.40380859375,1.0,1.0,0.0,3.0,1.0,0.0
12242880,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8418618440628052,0.4048323631286621,0.3672002851963043,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.944819152355194,0.5654582977294922,0.5374073386192322,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.837622344493866,0.476988136768341,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8231092095375061,0.3764771819114685,0.3597583472728729,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7098767757415771,0.237291932106018,1.0845731496810913,285.03863525390625,284.95001220703125,299.4065856933594,289.1080322265625,297.94451904296875,297.4066162109375,285.0378723144531,1.0,0.6400240659713745,0.3633074164390564,0.3633074164390564,1.0,1.0,-3.3936123847961426,0.9133588075637816,2.480253458023072,0.1443135738372802,0.904736578464508,0.904736578464508,0.0,186.4544372558593,193.0,47478.546875,0.0,3308.347900390625,1.0,280.955078125,283.7336730957031,292.150146484375,295.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,32503.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782397150993348,1.0,0.0,0.0,4.087386131286621,4.087413787841797,1.114768110710429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.81982421875,0.0,2047.1058349609373,1895.4371337890625,0.0,4113.40380859375,1.0,1.0,0.0,3.0,1.0,0.0
12242940,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8375774025917053,0.402807354927063,0.3657178282737732,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9392197132110596,0.5630670189857483,0.535541832447052,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.8424663543701172,0.4828232526779175,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8196794390678406,0.3756631314754486,0.359326958656311,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.706879198551178,0.2369709014892578,1.0846092700958252,284.85015869140625,284.95001220703125,299.38262939453125,289.1093139648437,297.9223327636719,297.3856506347656,284.8490905761719,1.0,0.6418656706809998,0.3630642592906952,0.3630642592906952,1.0,1.0,-3.396135330200196,0.9134308695793152,2.482704401016236,0.1439079195261001,0.9018346071243286,0.9018346071243286,0.0,189.31739807128903,196.0,48712.1484375,0.0,3330.739501953125,1.0,280.6552429199219,283.5072631835937,292.1643981933594,295.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,32753.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927476048469543,1.0,0.0,0.0,4.08620548248291,4.086233615875244,1.1141244158352492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.1572265625,0.0,2047.5789794921875,1895.4371337890625,0.0,4238.50732421875,1.0,1.0,0.0,3.0,1.0,0.0
12243000,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8375774025917053,0.402807354927063,0.3657178282737732,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9392197132110596,0.5630670189857483,0.535541832447052,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.8424663543701172,0.4828232526779175,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8196794390678406,0.3756631314754486,0.359326958656311,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.706879198551178,0.2369709014892578,1.0846092700958252,284.85015869140625,284.95001220703125,299.38262939453125,289.1093139648437,297.9223327636719,297.3856506347656,284.8490905761719,1.0,0.6418656706809998,0.3630642592906952,0.3630642592906952,1.0,1.0,-3.396135330200196,0.9134308695793152,2.482704401016236,0.1439079195261001,0.9018346071243286,0.9018346071243286,0.0,189.31739807128903,196.0,48712.1484375,0.0,3330.739501953125,1.0,280.6552429199219,283.5072631835937,292.1643981933594,295.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,32753.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927476048469543,1.0,0.0,0.0,4.08620548248291,4.086233615875244,1.1141244158352492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.1572265625,0.0,2047.5789794921875,1895.4371337890625,0.0,4238.50732421875,1.0,1.0,0.0,3.0,1.0,0.0
12243060,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.8321122527122498,0.4001678228378296,0.3636143803596496,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.9319474101066588,0.5599538087844849,0.5329121947288513,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.9990000128746032,0.8455308675765991,0.4902154207229614,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.8149613738059998,0.3742104172706604,0.3582311570644378,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.702422559261322,0.236012265086174,1.0816290378570557,284.6551818847656,284.95001220703125,299.3578796386719,289.1099853515625,297.8924255371094,297.3547668457031,284.6539001464844,1.0,0.6434615254402161,0.3627049326896667,0.3627049326896667,1.0,1.0,-3.3944365978240967,0.9118080139160156,2.482628583908081,0.1427435725927353,0.8962849974632263,0.8962849974632263,0.0,192.77294921875,199.0,49859.08984375,0.0,3346.85693359375,1.0,280.35528564453125,283.2763977050781,292.16925048828125,295.38006591796875,293.1499938964844,293.1499938964844,280.6499938964844,33274.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083734512329102,4.083762645721436,1.1127774541819235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.37109375,0.0,2048.561279296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243120,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.8321122527122498,0.4001678228378296,0.3636143803596496,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.9319474101066588,0.5599538087844849,0.5329121947288513,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.9990000128746032,0.8455308675765991,0.4902154207229614,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.8149613738059998,0.3742104172706604,0.3582311570644378,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.702422559261322,0.236012265086174,1.0816290378570557,284.6551818847656,284.95001220703125,299.3578796386719,289.1099853515625,297.8924255371094,297.3547668457031,284.6539001464844,1.0,0.6434615254402161,0.3627049326896667,0.3627049326896667,1.0,1.0,-3.3944365978240967,0.9118080139160156,2.482628583908081,0.1427435725927353,0.8962849974632263,0.8962849974632263,0.0,192.77294921875,199.0,49859.08984375,0.0,3346.85693359375,1.0,280.35528564453125,283.2763977050781,292.16925048828125,295.38006591796875,293.1499938964844,293.1499938964844,280.6499938964844,33274.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083734512329102,4.083762645721436,1.1127774541819235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.37109375,0.0,2048.561279296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243180,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8282931447029114,0.3991556167602539,0.3623334169387817,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9266389012336732,0.5584356784820557,0.531105637550354,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.8494580388069153,0.4957721829414367,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8115120530128479,0.3737581372261047,0.3575568497180938,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.6990869641304016,0.2356188297271728,1.079282522201538,284.822509765625,284.95001220703125,299.3353881835937,289.1100158691406,297.8795166015625,297.3460388183594,284.8240966796875,1.0,0.6447976231575012,0.3623887598514557,0.3623887598514557,1.0,1.0,-3.393763542175293,0.9106399416923524,2.483123779296875,0.1416684538125991,0.8961946368217468,0.8961946368217468,0.0,195.4259033203125,199.0,48615.0703125,0.0,3360.69140625,1.0,280.64166259765625,283.4827880859375,292.0756530761719,295.1401672363281,293.1499938964844,293.1499938964844,280.6499938964844,33332.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921285510063172,1.0,0.0,0.0,4.08345890045166,4.083486557006836,1.1126270464956178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.1689453125,0.0,2048.67041015625,1895.4371337890625,0.0,4233.2255859375,1.0,1.0,0.0,3.0,1.0,0.0
12243240,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8279638290405273,0.3990896642208099,0.3622747957706451,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9261507987976074,0.5583102703094482,0.5309817790985107,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.9990000128746032,0.8501030802726746,0.4963271021842956,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8112151026725769,0.3737646639347076,0.3575555682182312,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6988018155097961,0.2356168925762176,1.0792486667633057,284.8268127441406,284.95001220703125,299.332275390625,289.1099853515625,297.8786315917969,297.3460388183594,284.82781982421875,1.0,0.645005464553833,0.3623456358909607,0.3623456358909607,1.0,1.0,-3.3941686153411865,0.9106395840644836,2.483528852462769,0.141575813293457,0.896051824092865,0.896051824092865,0.0,195.7136993408203,202.0,48607.21484375,0.0,3363.296630859375,1.0,280.6448974609375,283.4872436523437,292.0777282714844,295.1465759277344,293.1499938964844,293.1499938964844,280.95001220703125,33343.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915364980697632,1.0,0.0,0.0,4.0834059715271,4.083433628082275,1.1125981700388363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.33935546875,0.0,2048.691162109375,1895.4371337890625,0.0,4228.16845703125,1.0,1.0,0.0,3.0,1.0,0.0
12243300,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8267706632614136,0.3990784287452698,0.362131804227829,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9243595004081726,0.5580654740333557,0.5305985808372498,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.8532229065895081,0.4984402060508728,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.810171902179718,0.3740107715129852,0.3576699793338775,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6978223323822021,0.2357731312513351,1.0795685052871704,284.970947265625,284.95001220703125,299.31915283203125,289.1097106933594,297.8777160644531,297.349853515625,284.9784851074219,1.0,0.645936131477356,0.3621659874916076,0.3621659874916076,1.0,1.0,-3.396594524383545,0.9108749628067015,2.485719680786133,0.1412561535835266,0.8975852131843567,0.8975852131843567,0.0,196.8513641357422,202.0,47496.5,0.0,3375.513671875,1.0,280.9091491699219,283.66802978515625,292.0377197265625,294.9713134765625,293.1499938964844,293.1499938964844,280.95001220703125,33250.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822296500205994,1.0,0.0,0.0,4.083845615386963,4.083873748779297,1.1128379355795914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.30810546875,0.0,2048.517333984375,1895.4371337890625,0.0,4148.07421875,1.0,1.0,0.0,3.0,1.0,0.0
12243360,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8260809779167175,0.3993003070354461,0.3623087704181671,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9232062697410583,0.5580953359603882,0.5305805802345276,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.8567832112312317,0.5000253319740295,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.809632420539856,0.3745023906230926,0.3580826222896576,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6973612904548645,0.2361396253108978,1.0809879302978516,285.0203552246094,284.95001220703125,299.3058166503906,289.1092834472656,297.8797607421875,297.357666015625,285.0216369628906,1.0,0.647020161151886,0.3620545566082001,0.3620545566082001,1.0,1.0,-3.4008915424346924,0.9119015336036682,2.488990068435669,0.1413173526525497,0.898594081401825,0.898594081401825,0.0,197.8182067871093,205.0,47442.79296875,0.0,3391.098388671875,1.0,280.94482421875,283.7178649902344,292.0590209960937,295.03582763671875,293.1499938964844,293.1499938964844,281.25,33120.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779847264289856,1.0,0.0,0.0,4.084465980529785,4.084494113922119,1.1131760402349755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.302734375,0.0,2048.271728515625,1895.4371337890625,0.0,4111.18115234375,1.0,1.0,0.0,3.0,1.0,0.0
12243420,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.8250981569290161,0.4001021385192871,0.3629637658596039,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.9214432239532472,0.5585954785346985,0.5309596657752991,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.9990000128746032,0.8646488785743713,0.5028517842292786,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.8090459704399109,0.375901997089386,0.359318733215332,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.697038471698761,0.2372673004865646,1.0856825113296509,285.21929931640625,284.95001220703125,299.27838134765625,289.1078491210937,297.8872985839844,297.37799072265625,285.22076416015625,1.0,0.6495804786682129,0.3618317246437073,0.3618317246437073,1.0,1.0,-3.412661075592041,0.9149925112724304,2.497668743133545,0.1418095678091049,0.9038286209106444,0.9038286209106444,0.0,199.7347412109375,208.0,46353.765625,0.0,3429.70068359375,1.0,281.2447509765625,283.9522399902344,292.0616455078125,294.9657592773437,293.1499938964844,293.1499938964844,280.95001220703125,32636.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657721519470216,1.0,0.0,0.0,4.086757659912109,4.086785316467285,1.114425458581536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.89599609375,0.0,2047.3580322265625,1895.4371337890625,0.0,4003.869384765625,1.0,1.0,0.0,3.0,1.0,0.0
12243480,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.8250981569290161,0.4001021385192871,0.3629637658596039,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.9214432239532472,0.5585954785346985,0.5309596657752991,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.9990000128746032,0.8646488785743713,0.5028517842292786,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.8090459704399109,0.375901997089386,0.359318733215332,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.697038471698761,0.2372673004865646,1.0856825113296509,285.21929931640625,284.95001220703125,299.27838134765625,289.1078491210937,297.8872985839844,297.37799072265625,285.22076416015625,1.0,0.6495804786682129,0.3618317246437073,0.3618317246437073,1.0,1.0,-3.412661075592041,0.9149925112724304,2.497668743133545,0.1418095678091049,0.9038286209106444,0.9038286209106444,0.0,199.7347412109375,208.0,46353.765625,0.0,3429.70068359375,1.0,281.2447509765625,283.9522399902344,292.0616455078125,294.9657592773437,293.1499938964844,293.1499938964844,280.95001220703125,32636.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657721519470216,1.0,0.0,0.0,4.086757659912109,4.086785316467285,1.114425458581536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.89599609375,0.0,2047.3580322265625,1895.4371337890625,0.0,4003.869384765625,1.0,1.0,0.0,3.0,1.0,0.0
12243540,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.822736918926239,0.3993164896965027,0.3628384172916412,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9180788397789,0.5576167702674866,0.530637800693512,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.8702983260154724,0.5073276162147522,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8072757124900818,0.3762938380241394,0.3601468205451965,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6957533955574036,0.2377993315458297,1.089673638343811,285.0533447265625,284.95001220703125,299.25,289.10565185546875,297.87603759765625,297.37322998046875,285.0525817871094,1.0,0.6523606777191162,0.3616088628768921,0.3616088628768921,1.0,1.0,-3.4233131408691406,0.9177117943763732,2.505601406097412,0.1423569619655609,0.9038363099098206,0.9038363099098206,0.0,202.4403686523437,211.0,47687.125,0.0,3470.505615234375,1.0,280.955078125,283.74615478515625,292.1524963378906,295.2093811035156,293.1499938964844,293.1499938964844,280.6499938964844,32593.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798817038536072,1.0,0.0,0.0,4.086962699890137,4.086990833282471,1.114537326429854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.41015625,0.0,2047.2757568359373,1895.4371337890625,0.0,4127.69482421875,1.0,1.0,0.0,3.0,1.0,0.0
12243600,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.822736918926239,0.3993164896965027,0.3628384172916412,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9180788397789,0.5576167702674866,0.530637800693512,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.8702983260154724,0.5073276162147522,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8072757124900818,0.3762938380241394,0.3601468205451965,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6957533955574036,0.2377993315458297,1.089673638343811,285.0533447265625,284.95001220703125,299.25,289.10565185546875,297.87603759765625,297.37322998046875,285.0525817871094,1.0,0.6523606777191162,0.3616088628768921,0.3616088628768921,1.0,1.0,-3.4233131408691406,0.9177117943763732,2.505601406097412,0.1423569619655609,0.9038363099098206,0.9038363099098206,0.0,202.4403686523437,211.0,47687.125,0.0,3470.505615234375,1.0,280.955078125,283.74615478515625,292.1524963378906,295.2093811035156,293.1499938964844,293.1499938964844,280.6499938964844,32593.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798817038536072,1.0,0.0,0.0,4.086962699890137,4.086990833282471,1.114537326429854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.41015625,0.0,2047.2757568359373,1895.4371337890625,0.0,4127.69482421875,1.0,1.0,0.0,3.0,1.0,0.0
12243660,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8179078698158264,0.3970304727554321,0.3612247705459595,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.911813259124756,0.5550083518028259,0.5286793112754822,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.8731293678283691,0.5146484375,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8029839992523193,0.3753136992454529,0.3596745729446411,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6920466423034668,0.2371858954429626,1.0889312028884888,284.86407470703125,284.95001220703125,299.2176818847656,289.1005554199219,297.8463134765625,297.34539794921875,284.8629150390625,1.0,0.6547147631645203,0.3611533939838409,0.3611533939838409,1.0,1.0,-3.426372528076172,0.9173148274421692,2.5090575218200684,0.1414873152971267,0.9011171460151672,0.9011171460151672,0.0,206.25799560546875,214.0,48910.578125,0.0,3500.055419921875,1.0,280.6552429199219,283.5192565917969,292.1593322753906,295.3139953613281,293.1499938964844,293.1499938964844,280.3500061035156,32825.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951105117797852,1.0,0.0,0.0,4.085861682891846,4.08588981628418,1.1139369462398465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.66552734375,0.0,2047.71630859375,1895.4371337890625,0.0,4258.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
12243720,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8179078698158264,0.3970304727554321,0.3612247705459595,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.911813259124756,0.5550083518028259,0.5286793112754822,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.8731293678283691,0.5146484375,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8029839992523193,0.3753136992454529,0.3596745729446411,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6920466423034668,0.2371858954429626,1.0889312028884888,284.86407470703125,284.95001220703125,299.2176818847656,289.1005554199219,297.8463134765625,297.34539794921875,284.8629150390625,1.0,0.6547147631645203,0.3611533939838409,0.3611533939838409,1.0,1.0,-3.426372528076172,0.9173148274421692,2.5090575218200684,0.1414873152971267,0.9011171460151672,0.9011171460151672,0.0,206.25799560546875,214.0,48910.578125,0.0,3500.055419921875,1.0,280.6552429199219,283.5192565917969,292.1593322753906,295.3139953613281,293.1499938964844,293.1499938964844,280.3500061035156,32825.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951105117797852,1.0,0.0,0.0,4.085861682891846,4.08588981628418,1.1139369462398465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.66552734375,0.0,2047.71630859375,1895.4371337890625,0.0,4258.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
12243780,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.8117161989212036,0.3938829600811004,0.3587492704391479,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.9043687582015992,0.551408052444458,0.5256847143173218,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.9990000128746032,0.8738579154014587,0.5234084129333496,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.7972662448883057,0.3734115660190582,0.3582504689693451,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.686741292476654,0.2356443405151367,1.0838055610656738,284.6654052734375,284.95001220703125,299.1788024902344,289.0905456542969,297.8065185546875,297.3064270019531,284.6639099121094,1.0,0.6564130783081055,0.3606979250907898,0.3606979250907898,1.0,1.0,-3.4224607944488525,0.9146710634231568,2.5077896118164062,0.139882743358612,0.8956818580627441,0.8956818580627441,0.0,210.55050659179688,217.0,50008.92578125,0.0,3515.8857421875,1.0,280.35528564453125,283.28564453125,292.163330078125,295.3846130371094,293.1499938964844,293.1499938964844,280.6499938964844,33336.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083437919616699,4.083465576171875,1.112615564125008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.33447265625,0.0,2048.6787109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243840,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.8117161989212036,0.3938829600811004,0.3587492704391479,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.9043687582015992,0.551408052444458,0.5256847143173218,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.9990000128746032,0.8738579154014587,0.5234084129333496,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.7972662448883057,0.3734115660190582,0.3582504689693451,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.686741292476654,0.2356443405151367,1.0838055610656738,284.6654052734375,284.95001220703125,299.1788024902344,289.0905456542969,297.8065185546875,297.3064270019531,284.6639099121094,1.0,0.6564130783081055,0.3606979250907898,0.3606979250907898,1.0,1.0,-3.4224607944488525,0.9146710634231568,2.5077896118164062,0.139882743358612,0.8956818580627441,0.8956818580627441,0.0,210.55050659179688,217.0,50008.92578125,0.0,3515.8857421875,1.0,280.35528564453125,283.28564453125,292.163330078125,295.3846130371094,293.1499938964844,293.1499938964844,280.6499938964844,33336.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083437919616699,4.083465576171875,1.112615564125008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.33447265625,0.0,2048.6787109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243900,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8086898922920227,0.3927657604217529,0.3575345873832702,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.9009800553321838,0.5499980449676514,0.5241607427597046,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.8745805621147156,0.5275968909263611,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7944853901863098,0.3726862370967865,0.3574597835540771,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.6840549111366272,0.2349332571029663,1.0805243253707886,284.7900695800781,284.95001220703125,299.15704345703125,289.0837707519531,297.7908020019531,297.29345703125,284.7966613769531,1.0,0.657056987285614,0.360470175743103,0.360470175743103,1.0,1.0,-3.4193036556243896,0.9129706025123596,2.506333112716675,0.1388880014419555,0.895802915096283,0.895802915096283,0.0,212.5673370361328,217.0,48817.58203125,0.0,3520.18994140625,1.0,280.6104736328125,283.4486694335937,292.07354736328125,295.1296081542969,293.1499938964844,293.1499938964844,280.6499938964844,33397.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977624416351318,1.0,0.0,0.0,4.083151340484619,4.083179473876953,1.112459585783654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.11669921875,0.0,2048.791748046875,1895.4371337890625,0.0,4281.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
12243960,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8065691590309143,0.3921423256397247,0.3568798005580902,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8985574245452881,0.5490914583206177,0.5231975317001343,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.9990000128746032,0.8759863972663879,0.5307694673538208,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7925475835800171,0.3723428249359131,0.3570601344108581,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6821044087409973,0.2344798296689987,1.0783360004425049,284.8300170898437,284.95001220703125,299.1337585449219,289.0758972167969,297.7805480957031,297.2881774902344,284.8307189941406,1.0,0.6577337980270386,0.3603681921958923,0.3603681921958923,1.0,1.0,-3.418056011199951,0.912238597869873,2.505817413330078,0.1384157091379165,0.8954468965530396,0.8954468965530396,0.0,214.1566772460937,220.0,48664.05859375,0.0,3526.515625,1.0,280.6449890136719,283.4913024902344,292.053466796875,295.13330078125,293.1499938964844,293.1499938964844,280.95001220703125,33404.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944579601287842,1.0,0.0,0.0,4.0831146240234375,4.083142757415772,1.1124395769002149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.59423828125,0.0,2048.80615234375,1895.4371337890625,0.0,4253.0751953125,1.0,1.0,0.0,3.0,1.0,0.0
12244020,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8035961389541626,0.3916007578372955,0.3562923371791839,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.895089864730835,0.5480800271034241,0.5221096277236938,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.8801210522651672,0.5356594324111938,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7899683117866516,0.3723315894603729,0.3569431006908417,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6794312596321106,0.2340956479310989,1.0763131380081177,285.0145263671875,284.95001220703125,299.0829467773437,289.0569763183594,297.7678527832031,297.2896728515625,285.01544189453125,1.0,0.6592786908149719,0.3601641952991485,0.3601641952991485,1.0,1.0,-3.419341564178467,0.9120280146598816,2.5073134899139404,0.1379055380821228,0.8978533744812012,0.8978533744812012,0.0,216.7703094482422,223.0,47386.3203125,0.0,3544.83447265625,1.0,280.9447631835937,283.71514892578125,292.0114440917969,294.9927673339844,293.1499938964844,293.1499938964844,281.25,33192.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818201661109924,1.0,0.0,0.0,4.084120750427246,4.08414888381958,1.1129878885185462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.9443359375,0.0,2048.408447265625,1895.4371337890625,0.0,4144.52490234375,1.0,1.0,0.0,3.0,1.0,0.0
12244080,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8035961389541626,0.3916007578372955,0.3562923371791839,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.895089864730835,0.5480800271034241,0.5221096277236938,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.8801210522651672,0.5356594324111938,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7899683117866516,0.3723315894603729,0.3569431006908417,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6794312596321106,0.2340956479310989,1.0763131380081177,285.0145263671875,284.95001220703125,299.0829467773437,289.0569763183594,297.7678527832031,297.2896728515625,285.01544189453125,1.0,0.6592786908149719,0.3601641952991485,0.3601641952991485,1.0,1.0,-3.419341564178467,0.9120280146598816,2.5073134899139404,0.1379055380821228,0.8978533744812012,0.8978533744812012,0.0,216.7703094482422,223.0,47386.3203125,0.0,3544.83447265625,1.0,280.9447631835937,283.71514892578125,292.0114440917969,294.9927673339844,293.1499938964844,293.1499938964844,281.25,33192.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818201661109924,1.0,0.0,0.0,4.084120750427246,4.08414888381958,1.1129878885185462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.9443359375,0.0,2048.408447265625,1895.4371337890625,0.0,4144.52490234375,1.0,1.0,0.0,3.0,1.0,0.0
12244140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.801542341709137,0.3915733695030212,0.356250137090683,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8925919532775879,0.5476863980293274,0.5217012166976929,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.8853603601455688,0.5396136045455933,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.7883471846580505,0.3728832304477691,0.3574307560920715,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.6777462363243103,0.2342020720243454,1.0766959190368652,285.2034606933594,284.95001220703125,299.0267639160156,289.03399658203125,297.7603759765625,297.3000793457031,285.2044982910156,1.0,0.6611736416816711,0.3599602282047272,0.3599602282047272,1.0,1.0,-3.4245975017547607,0.9130808115005492,2.511516571044922,0.1377898156642913,0.9028111696243286,0.9028111696243286,0.0,219.09092712402344,226.0,46168.51171875,0.0,3570.925048828125,1.0,281.2447509765625,283.9422607421875,291.989501953125,294.8906555175781,293.1499938964844,293.1499938964844,280.95001220703125,32731.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969920814037323,1.0,0.0,0.0,4.086307048797607,4.086335182189941,1.1141797813252197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.3486328125,0.0,2047.538330078125,1895.4371337890625,0.0,4040.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
12244200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.801542341709137,0.3915733695030212,0.356250137090683,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8925919532775879,0.5476863980293274,0.5217012166976929,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.8853603601455688,0.5396136045455933,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.7883471846580505,0.3728832304477691,0.3574307560920715,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.6777462363243103,0.2342020720243454,1.0766959190368652,285.2034606933594,284.95001220703125,299.0267639160156,289.03399658203125,297.7603759765625,297.3000793457031,285.2044982910156,1.0,0.6611736416816711,0.3599602282047272,0.3599602282047272,1.0,1.0,-3.4245975017547607,0.9130808115005492,2.511516571044922,0.1377898156642913,0.9028111696243286,0.9028111696243286,0.0,219.09092712402344,226.0,46168.51171875,0.0,3570.925048828125,1.0,281.2447509765625,283.9422607421875,291.989501953125,294.8906555175781,293.1499938964844,293.1499938964844,280.95001220703125,32731.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969920814037323,1.0,0.0,0.0,4.086307048797607,4.086335182189941,1.1141797813252197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.3486328125,0.0,2047.538330078125,1895.4371337890625,0.0,4040.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
