time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244260,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7981303930282593,0.3899056911468506,0.3553773164749145,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8888524174690247,0.5457550287246704,0.5205283164978027,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.8882247805595398,0.5450303554534912,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7856660485267639,0.372369110584259,0.3574472963809967,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6751899123191833,0.2336293160915374,1.0759562253952026,285.0271301269531,284.95001220703125,298.9656066894531,289.0072326660156,297.7343139648437,297.287353515625,285.0259704589844,1.0,0.6631297469139099,0.3596739172935486,0.3596739172935486,1.0,1.0,-3.4277939796447754,0.9132256507873536,2.514568328857422,0.1373780071735382,0.9024010300636292,0.9024010300636292,0.0,222.1241912841797,229.0,47368.25,0.0,3596.31005859375,1.0,280.955078125,283.7285461425781,292.0546264648437,295.1005249023437,293.1499938964844,293.1499938964844,280.6499938964844,32726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984102725982666,1.0,0.0,0.0,4.086328983306885,4.086357116699219,1.1141917184431804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.34130859375,0.0,2047.529541015625,1895.4371337890625,0.0,4164.283203125,1.0,1.0,0.0,3.0,1.0,0.0
12244320,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7981303930282593,0.3899056911468506,0.3553773164749145,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8888524174690247,0.5457550287246704,0.5205283164978027,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.8882247805595398,0.5450303554534912,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7856660485267639,0.372369110584259,0.3574472963809967,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6751899123191833,0.2336293160915374,1.0759562253952026,285.0271301269531,284.95001220703125,298.9656066894531,289.0072326660156,297.7343139648437,297.287353515625,285.0259704589844,1.0,0.6631297469139099,0.3596739172935486,0.3596739172935486,1.0,1.0,-3.4277939796447754,0.9132256507873536,2.514568328857422,0.1373780071735382,0.9024010300636292,0.9024010300636292,0.0,222.1241912841797,229.0,47368.25,0.0,3596.31005859375,1.0,280.955078125,283.7285461425781,292.0546264648437,295.1005249023437,293.1499938964844,293.1499938964844,280.6499938964844,32726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984102725982666,1.0,0.0,0.0,4.086328983306885,4.086357116699219,1.1141917184431804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.34130859375,0.0,2047.529541015625,1895.4371337890625,0.0,4164.283203125,1.0,1.0,0.0,3.0,1.0,0.0
12244380,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7927113175392151,0.3869611322879791,0.3531507849693298,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.8831952810287476,0.5424407720565796,0.5178797841072083,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.9990000128746032,0.8882719278335571,0.5524736642837524,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7811527848243713,0.370682805776596,0.3562738597393036,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.670869767665863,0.2321131229400634,1.0709614753723145,284.8290710449219,284.95001220703125,298.902587890625,288.97833251953125,297.6934509277344,297.2552490234375,284.8273620605469,1.0,0.6645228266716003,0.3593990802764892,0.3593990802764892,1.0,1.0,-3.4234743118286133,0.9110067486763,2.512467622756958,0.136248767375946,0.8992078900337219,0.8992078900337219,0.0,225.9428100585937,229.0,48461.14453125,0.0,3608.283203125,1.0,280.6561889648437,283.4955444335937,292.0395812988281,295.1771850585937,293.1499938964844,293.1499938964844,280.6499938964844,33006.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990740418434144,1.0,0.0,0.0,4.0850043296813965,4.085031986236572,1.113469465963135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.4609375,0.0,2048.057861328125,1895.4371337890625,0.0,4292.18994140625,1.0,1.0,0.0,3.0,1.0,0.0
12244440,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7924608588218689,0.3868340849876404,0.3530397713184356,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.8829354643821716,0.5422943234443665,0.5177473425865173,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9990000128746032,0.88824862241745,0.5528087019920349,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7809403538703918,0.3706028759479522,0.3562058806419372,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.6706637144088745,0.2320387661457061,1.0706737041473389,284.8271789550781,284.95001220703125,298.89990234375,288.97705078125,297.6916809082031,297.2538452148437,284.8256530761719,1.0,0.6645681262016296,0.3593876361846924,0.3593876361846924,1.0,1.0,-3.42315673828125,0.9108706712722778,2.5122861862182617,0.1361860334873199,0.8991179466247559,0.8991179466247559,0.0,226.1102600097656,232.0,48455.51953125,0.0,3608.500244140625,1.0,280.6552429199219,283.4938049316406,292.0354919433594,295.1703186035156,293.1499938964844,293.1499938964844,280.95001220703125,33016.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992697834968568,1.0,0.0,0.0,4.084957599639893,4.084985256195068,1.1134440001114854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.35888671875,0.0,2048.076416015625,1895.4371337890625,0.0,4293.841796875,1.0,1.0,0.0,3.0,1.0,0.0
12244500,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7896039485931396,0.3856805264949798,0.3518103659152984,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8799380660057068,0.5408602952957153,0.5162257552146912,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.888516366481781,0.5567121505737305,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7784920334815979,0.3698730766773224,0.3554303646087646,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6682453751564026,0.231266364455223,1.0671707391738892,284.9502868652344,284.95001220703125,298.8654479980469,288.96075439453125,297.6736145019531,297.24200439453125,284.956787109375,1.0,0.6650993824005127,0.3592444956302643,0.3592444956302643,1.0,1.0,-3.41939377784729,0.9092381596565248,2.51015567779541,0.1353755593299865,0.9002926349639893,0.9002926349639893,0.0,228.0639190673828,232.0,47247.6796875,0.0,3610.89599609375,1.0,280.9104919433594,283.65557861328125,291.9358215332031,294.8982849121094,293.1499938964844,293.1499938964844,280.95001220703125,32969.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924034476280212,1.0,0.0,0.0,4.085178852081299,4.085206985473633,1.113564621846308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.0830078125,0.0,2047.988525390625,1895.4371337890625,0.0,4235.5712890625,1.0,1.0,0.0,3.0,1.0,0.0
12244560,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7876082062721252,0.3850021362304687,0.3511131107807159,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8777458071708679,0.5398973226547241,0.5152230858802795,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8894396424293518,0.5597244501113892,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7767540812492371,0.3694950640201568,0.3550117015838623,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6664400696754456,0.2307292520999908,1.0646560192108154,284.9887084960937,284.95001220703125,298.8300170898437,288.94366455078125,297.6605834960937,297.2373352050781,284.9892578125,1.0,0.6656666398048401,0.3591438829898834,0.3591438829898834,1.0,1.0,-3.4174396991729736,0.9083034992218018,2.509136199951172,0.134840190410614,0.90097838640213,0.90097838640213,0.0,229.62310791015625,235.0,47077.9375,0.0,3615.318115234375,1.0,280.94500732421875,283.6969909667969,291.9112548828125,294.8948059082031,293.1499938964844,293.1499938964844,280.6499938964844,32873.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883543252944946,1.0,0.0,0.0,4.085636138916016,4.085663795471191,1.1138138233945938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.13916015625,0.0,2047.806396484375,1895.4371337890625,0.0,4200.9091796875,1.0,1.0,0.0,3.0,1.0,0.0
12244620,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7831504940986633,0.3823989927768707,0.3492967188358307,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.873016357421875,0.5368455648422241,0.5128719806671143,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.9990000128746032,0.8894149661064148,0.5661380290985107,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7730032205581665,0.3679751753807068,0.3539838492870331,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.66262286901474,0.22916179895401,1.0591565370559692,284.8006591796875,284.95001220703125,298.75634765625,288.90740966796875,297.6228942871094,297.2132568359375,284.79913330078125,1.0,0.666714072227478,0.3589426279067993,0.3589426279067993,1.0,1.0,-3.4122989177703857,0.9060512781143188,2.5062475204467773,0.1338345408439636,0.8974653482437134,0.8974653482437134,0.0,232.9390563964844,223.0,48127.2578125,0.0,3622.322265625,1.0,280.65509033203125,283.47491455078125,291.9418029785156,295.0428771972656,293.1499938964844,293.1499938964844,280.95001220703125,33178.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991468191146852,1.0,0.0,0.0,4.084189414978027,4.084217548370361,1.1130252914881569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.1474609375,0.0,2048.38134765625,1895.4371337890625,0.0,4292.80419921875,1.0,1.0,0.0,3.0,1.0,0.0
12244680,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7831504940986633,0.3823989927768707,0.3492967188358307,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.873016357421875,0.5368455648422241,0.5128719806671143,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.9990000128746032,0.8894149661064148,0.5661380290985107,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7730032205581665,0.3679751753807068,0.3539838492870331,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.66262286901474,0.22916179895401,1.0591565370559692,284.8006591796875,284.95001220703125,298.75634765625,288.90740966796875,297.6228942871094,297.2132568359375,284.79913330078125,1.0,0.666714072227478,0.3589426279067993,0.3589426279067993,1.0,1.0,-3.4122989177703857,0.9060512781143188,2.5062475204467773,0.1338345408439636,0.8974653482437134,0.8974653482437134,0.0,232.9390563964844,223.0,48127.2578125,0.0,3622.322265625,1.0,280.65509033203125,283.47491455078125,291.9418029785156,295.0428771972656,293.1499938964844,293.1499938964844,280.95001220703125,33178.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991468191146852,1.0,0.0,0.0,4.084189414978027,4.084217548370361,1.1130252914881569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.1474609375,0.0,2048.38134765625,1895.4371337890625,0.0,4292.80419921875,1.0,1.0,0.0,3.0,1.0,0.0
12244740,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7828589677810669,0.38057541847229,0.3472545146942138,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8728983998298645,0.5344526767730713,0.5102246999740601,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.8912603259086609,0.5634415745735168,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.773259699344635,0.3668749332427978,0.3526440560817718,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6621739864349365,0.2278043925762176,1.0520421266555786,284.9552917480469,284.95001220703125,298.6793518066406,288.8685607910156,297.5954895019531,297.2045288085937,284.9553527832031,1.0,0.6627358198165894,0.3587414026260376,0.3587414026260376,1.0,1.0,-3.3932671546936035,0.8993783593177795,2.4938888549804688,0.1315952837467193,0.8988481163978577,0.8988481163978577,0.0,230.607162475586,211.0,46629.48046875,0.0,3563.392333984375,1.0,280.9449157714844,283.6719055175781,291.831787109375,294.7878723144531,293.1499938964844,293.1499938964844,281.25,33078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878278374671936,1.0,0.0,0.0,4.084661483764648,4.084689617156982,1.1132826784887584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.47314453125,0.0,2048.194091796875,1895.4371337890625,0.0,4196.38623046875,1.0,1.0,0.0,3.0,1.0,0.0
12244800,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7828589677810669,0.38057541847229,0.3472545146942138,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8728983998298645,0.5344526767730713,0.5102246999740601,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.8912603259086609,0.5634415745735168,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.773259699344635,0.3668749332427978,0.3526440560817718,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6621739864349365,0.2278043925762176,1.0520421266555786,284.9552917480469,284.95001220703125,298.6793518066406,288.8685607910156,297.5954895019531,297.2045288085937,284.9553527832031,1.0,0.6627358198165894,0.3587414026260376,0.3587414026260376,1.0,1.0,-3.3932671546936035,0.8993783593177795,2.4938888549804688,0.1315952837467193,0.8988481163978577,0.8988481163978577,0.0,230.607162475586,211.0,46629.48046875,0.0,3563.392333984375,1.0,280.9449157714844,283.6719055175781,291.831787109375,294.7878723144531,293.1499938964844,293.1499938964844,281.25,33078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878278374671936,1.0,0.0,0.0,4.084661483764648,4.084689617156982,1.1132826784887584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.47314453125,0.0,2048.194091796875,1895.4371337890625,0.0,4196.38623046875,1.0,1.0,0.0,3.0,1.0,0.0
12244860,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.787063479423523,0.3798082768917084,0.3461749851703644,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.877489447593689,0.5331376791000366,0.508565366268158,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9990000128746032,0.8969852328300476,0.5529674887657166,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7777261734008789,0.3666301369667053,0.3520194292068481,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.6654450297355652,0.2271437346935272,1.0472939014434814,285.1236572265625,284.95001220703125,298.599365234375,288.8274230957031,297.5868225097656,297.22216796875,285.12384033203125,1.0,0.6563171744346619,0.3587131202220917,0.3587131202220917,1.0,1.0,-3.370917320251465,0.89216148853302,2.478755712509156,0.1293872892856598,0.9026039838790894,0.9026039838790894,0.0,223.88397216796875,214.0,45124.48046875,0.0,3472.0107421875,1.0,281.2447509765625,283.8824462890625,291.7732849121094,294.62255859375,293.1499938964844,293.1499938964844,280.95001220703125,32735.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736105799674988,1.0,0.0,0.0,4.086289405822754,4.086317539215088,1.1141701179440131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.3505859375,0.0,2047.54541015625,1895.4371337890625,0.0,4072.93994140625,1.0,1.0,0.0,3.0,1.0,0.0
12244920,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.787063479423523,0.3798082768917084,0.3461749851703644,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.877489447593689,0.5331376791000366,0.508565366268158,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9990000128746032,0.8969852328300476,0.5529674887657166,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7777261734008789,0.3666301369667053,0.3520194292068481,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.6654450297355652,0.2271437346935272,1.0472939014434814,285.1236572265625,284.95001220703125,298.599365234375,288.8274230957031,297.5868225097656,297.22216796875,285.12384033203125,1.0,0.6563171744346619,0.3587131202220917,0.3587131202220917,1.0,1.0,-3.370917320251465,0.89216148853302,2.478755712509156,0.1293872892856598,0.9026039838790894,0.9026039838790894,0.0,223.88397216796875,214.0,45124.48046875,0.0,3472.0107421875,1.0,281.2447509765625,283.8824462890625,291.7732849121094,294.62255859375,293.1499938964844,293.1499938964844,280.95001220703125,32735.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736105799674988,1.0,0.0,0.0,4.086289405822754,4.086317539215088,1.1141701179440131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.3505859375,0.0,2047.54541015625,1895.4371337890625,0.0,4072.93994140625,1.0,1.0,0.0,3.0,1.0,0.0
12244980,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7879000902175903,0.3776551783084869,0.3446313738822937,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8785455822944641,0.5305492877960205,0.5065222382545471,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.90144544839859,0.5487980842590332,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.779137909412384,0.3655203878879547,0.3512323796749115,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6662413477897644,0.2260450422763824,1.0429788827896118,284.9313659667969,284.95001220703125,298.5168151855469,288.78424072265625,297.5665588378906,297.22491455078125,284.9297180175781,1.0,0.6531350612640381,0.3586848378181457,0.3586848378181457,1.0,1.0,-3.355443000793457,0.887151837348938,2.4682912826538086,0.1277337074279785,0.9008008241653442,0.9008008241653442,0.0,220.94390869140625,217.0,46114.83984375,0.0,3419.219970703125,1.0,280.955078125,283.6563415527344,291.8204650878906,294.7950134277344,293.1499938964844,293.1499938964844,280.6499938964844,32866.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985413134098053,1.0,0.0,0.0,4.085668087005615,4.085696220397949,1.113831331167603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.75732421875,0.0,2047.7935791015625,1895.4371337890625,0.0,4175.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
12245040,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7879000902175903,0.3776551783084869,0.3446313738822937,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8785455822944641,0.5305492877960205,0.5065222382545471,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.90144544839859,0.5487980842590332,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.779137909412384,0.3655203878879547,0.3512323796749115,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6662413477897644,0.2260450422763824,1.0429788827896118,284.9313659667969,284.95001220703125,298.5168151855469,288.78424072265625,297.5665588378906,297.22491455078125,284.9297180175781,1.0,0.6531350612640381,0.3586848378181457,0.3586848378181457,1.0,1.0,-3.355443000793457,0.887151837348938,2.4682912826538086,0.1277337074279785,0.9008008241653442,0.9008008241653442,0.0,220.94390869140625,217.0,46114.83984375,0.0,3419.219970703125,1.0,280.955078125,283.6563415527344,291.8204650878906,294.7950134277344,293.1499938964844,293.1499938964844,280.6499938964844,32866.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985413134098053,1.0,0.0,0.0,4.085668087005615,4.085696220397949,1.113831331167603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.75732421875,0.0,2047.7935791015625,1895.4371337890625,0.0,4175.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
12245100,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7867704629898071,0.3760534524917602,0.3433794975280761,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8774763345718384,0.5286971926689148,0.5049847960472107,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.9990000128746032,0.9023932218551636,0.549098551273346,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.7784008383750916,0.3645160496234894,0.3504488170146942,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.6653686761856079,0.2251646965742111,1.0396229028701782,284.77850341796875,284.95001220703125,298.4747314453125,288.7619934082031,297.54901123046875,297.2165222167969,284.7701416015625,1.0,0.6520719528198242,0.3586706817150116,0.3586706817150116,1.0,1.0,-3.347472906112671,0.8845685720443726,2.462904453277588,0.1269436329603195,0.8981773257255554,0.8981773257255554,0.0,220.7562713623047,217.0,47107.3515625,0.0,3399.7734375,1.0,280.6908264160156,283.4688720703125,291.8363952636719,294.9389343261719,293.1499938964844,293.1499938964844,280.6499938964844,33064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994894802570343,1.0,0.0,0.0,4.084731101989746,4.084758758544922,1.113320422518882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.69921875,0.0,2048.16650390625,1895.4371337890625,0.0,4256.78955078125,1.0,1.0,0.0,3.0,1.0,0.0
12245160,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.7848212718963623,0.3742082417011261,0.3418200612068176,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.8755664229393005,0.5265649557113647,0.5031007528305054,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.90260249376297,0.5505785942077637,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.7768873572349548,0.3632675409317016,0.3493872880935669,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.6637813448905945,0.2240750789642334,1.035267949104309,284.7205810546875,284.95001220703125,298.43212890625,288.7393493652344,297.5278625488281,297.2031555175781,284.7186279296875,1.0,0.6511973142623901,0.3587614595890045,0.3587614595890045,1.0,1.0,-3.338599681854248,0.8819899559020996,2.4566097259521484,0.1263656318187713,0.8960217237472534,0.8960217237472534,0.0,221.1665954589844,220.0,47053.60546875,0.0,3381.741455078125,1.0,280.6551818847656,283.4130859375,291.7904968261719,294.8423767089844,293.1499938964844,293.1499938964844,280.95001220703125,33310.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991351366043092,1.0,0.0,0.0,4.083564758300781,4.083592414855957,1.1126847994091804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.63427734375,0.0,2048.628662109375,1895.4371337890625,0.0,4292.70556640625,1.0,1.0,0.0,3.0,1.0,0.0
12245220,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7814356684684753,0.372012048959732,0.3394941985607147,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8720422983169556,0.523670494556427,0.5000293850898743,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.9044682383537292,0.5537929534912109,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.774073600769043,0.3617095649242401,0.3476853966712951,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6606981158256531,0.2224270403385162,1.0273399353027344,284.8765869140625,284.95001220703125,298.3456726074219,288.69305419921875,297.4985046386719,297.1942749023437,284.8768920898437,1.0,0.6500693559646606,0.3589429557323456,0.3589429557323456,1.0,1.0,-3.324382066726685,0.878000020980835,2.4463820457458496,0.1254461109638214,0.896346390247345,0.896346390247345,0.0,222.2803955078125,223.0,45600.59765625,0.0,3355.615478515625,1.0,280.9449157714844,283.6120910644531,291.6537170410156,294.54888916015625,293.1499938964844,293.1499938964844,281.25,33319.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867809414863586,1.0,0.0,0.0,4.083518981933594,4.0835466384887695,1.1126597883048817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.212890625,0.0,2048.646728515625,1895.4371337890625,0.0,4187.3818359375,1.0,1.0,0.0,3.0,1.0,0.0
12245280,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7814356684684753,0.372012048959732,0.3394941985607147,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8720422983169556,0.523670494556427,0.5000293850898743,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.9044682383537292,0.5537929534912109,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.774073600769043,0.3617095649242401,0.3476853966712951,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6606981158256531,0.2224270403385162,1.0273399353027344,284.8765869140625,284.95001220703125,298.3456726074219,288.69305419921875,297.4985046386719,297.1942749023437,284.8768920898437,1.0,0.6500693559646606,0.3589429557323456,0.3589429557323456,1.0,1.0,-3.324382066726685,0.878000020980835,2.4463820457458496,0.1254461109638214,0.896346390247345,0.896346390247345,0.0,222.2803955078125,223.0,45600.59765625,0.0,3355.615478515625,1.0,280.9449157714844,283.6120910644531,291.6537170410156,294.54888916015625,293.1499938964844,293.1499938964844,281.25,33319.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867809414863586,1.0,0.0,0.0,4.083518981933594,4.0835466384887695,1.1126597883048817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.212890625,0.0,2048.646728515625,1895.4371337890625,0.0,4187.3818359375,1.0,1.0,0.0,3.0,1.0,0.0
12245340,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7793534398078918,0.3709619641304016,0.338418573141098,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8696622848510742,0.5220010876655579,0.4982933402061462,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.9078283309936525,0.55637526512146,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7723483443260193,0.3611343502998352,0.3470073342323303,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6586238741874695,0.2214871644973755,1.022691011428833,285.0537109375,284.95001220703125,298.2578430175781,288.6455993652344,297.480224609375,297.2008361816406,285.0543518066406,1.0,0.6498791575431824,0.359124481678009,0.359124481678009,1.0,1.0,-3.3176913261413574,0.8764069080352783,2.441284418106079,0.1252816766500473,0.8992228507995605,0.8992228507995605,0.0,223.3910980224609,226.0,44230.21875,0.0,3346.704833984375,1.0,281.2447509765625,283.8305053710937,291.5885009765625,294.37945556640625,293.1499938964844,293.1499938964844,281.54998779296875,33060.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717742800712584,1.0,0.0,0.0,4.084749698638916,4.084777355194092,1.1133305406474392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.84423828125,0.0,2048.1591796875,1895.4371337890625,0.0,4056.8203125,1.0,1.0,0.0,3.0,1.0,0.0
12245400,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7793534398078918,0.3709619641304016,0.338418573141098,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8696622848510742,0.5220010876655579,0.4982933402061462,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.9078283309936525,0.55637526512146,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7723483443260193,0.3611343502998352,0.3470073342323303,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6586238741874695,0.2214871644973755,1.022691011428833,285.0537109375,284.95001220703125,298.2578430175781,288.6455993652344,297.480224609375,297.2008361816406,285.0543518066406,1.0,0.6498791575431824,0.359124481678009,0.359124481678009,1.0,1.0,-3.3176913261413574,0.8764069080352783,2.441284418106079,0.1252816766500473,0.8992228507995605,0.8992228507995605,0.0,223.3910980224609,226.0,44230.21875,0.0,3346.704833984375,1.0,281.2447509765625,283.8305053710937,291.5885009765625,294.37945556640625,293.1499938964844,293.1499938964844,281.54998779296875,33060.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717742800712584,1.0,0.0,0.0,4.084749698638916,4.084777355194092,1.1133305406474392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.84423828125,0.0,2048.1591796875,1895.4371337890625,0.0,4056.8203125,1.0,1.0,0.0,3.0,1.0,0.0
12245460,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.7776379585266113,0.3703945279121399,0.337879478931427,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8676143884658813,0.5209137797355652,0.4972195625305176,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.911906361579895,0.559097945690155,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.7710090279579163,0.3610844016075134,0.3469142913818359,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.6570088267326355,0.2209893018007278,1.0203096866607666,285.2362365722656,284.95001220703125,298.1690673828125,288.59735107421875,297.4662780761719,297.2135925292969,285.2370300292969,1.0,0.6504680514335632,0.3592196106910705,0.3592196106910705,1.0,1.0,-3.316044807434082,0.8761731386184692,2.4398715496063232,0.1253938376903534,0.9045716524124146,0.9045716524124146,0.0,224.80734252929688,229.0,42931.69140625,0.0,3350.9873046875,1.0,281.5447692871094,284.0528564453125,291.5440368652344,294.24957275390625,293.1499938964844,293.1499938964844,281.25,32564.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580341577529908,1.0,0.0,0.0,4.087097644805908,4.087125301361084,1.1146107681270223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63134765625,0.0,2047.2216796875,1895.4371337890625,0.0,3935.042724609375,1.0,1.0,0.0,3.0,1.0,0.0
12245520,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.7776379585266113,0.3703945279121399,0.337879478931427,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8676143884658813,0.5209137797355652,0.4972195625305176,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.911906361579895,0.559097945690155,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.7710090279579163,0.3610844016075134,0.3469142913818359,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.6570088267326355,0.2209893018007278,1.0203096866607666,285.2362365722656,284.95001220703125,298.1690673828125,288.59735107421875,297.4662780761719,297.2135925292969,285.2370300292969,1.0,0.6504680514335632,0.3592196106910705,0.3592196106910705,1.0,1.0,-3.316044807434082,0.8761731386184692,2.4398715496063232,0.1253938376903534,0.9045716524124146,0.9045716524124146,0.0,224.80734252929688,229.0,42931.69140625,0.0,3350.9873046875,1.0,281.5447692871094,284.0528564453125,291.5440368652344,294.24957275390625,293.1499938964844,293.1499938964844,281.25,32564.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580341577529908,1.0,0.0,0.0,4.087097644805908,4.087125301361084,1.1146107681270223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63134765625,0.0,2047.2216796875,1895.4371337890625,0.0,3935.042724609375,1.0,1.0,0.0,3.0,1.0,0.0
12245580,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7744026184082031,0.3682337403297424,0.3365432620048523,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8641611337661743,0.518334686756134,0.495414137840271,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.9132381677627563,0.563773512840271,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7684430480003357,0.3599821925163269,0.3463606536388397,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6544090509414673,0.2198316305875778,1.0168496370315552,285.0512084960937,284.95001220703125,298.0797424316406,288.5485534667969,297.4339294433594,297.2017822265625,285.0497131347656,1.0,0.6513904333114624,0.3593147397041321,0.3593147397041321,1.0,1.0,-3.31307315826416,0.8754991292953491,2.4375741481781006,0.1255255043506622,0.9044272303581238,0.9044272303581238,0.0,227.2602386474609,232.0,44018.4921875,0.0,3358.10205078125,1.0,281.25506591796875,283.8324279785156,291.5959167480469,294.4375,293.1499938964844,293.1499938964844,280.95001220703125,32532.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723860025405884,1.0,0.0,0.0,4.087247848510742,4.087275981903076,1.114692963710695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.48828125,0.0,2047.1612548828125,1895.4371337890625,0.0,4062.1943359375,1.0,1.0,0.0,3.0,1.0,0.0
12245640,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7744026184082031,0.3682337403297424,0.3365432620048523,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8641611337661743,0.518334686756134,0.495414137840271,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.9132381677627563,0.563773512840271,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7684430480003357,0.3599821925163269,0.3463606536388397,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6544090509414673,0.2198316305875778,1.0168496370315552,285.0512084960937,284.95001220703125,298.0797424316406,288.5485534667969,297.4339294433594,297.2017822265625,285.0497131347656,1.0,0.6513904333114624,0.3593147397041321,0.3593147397041321,1.0,1.0,-3.31307315826416,0.8754991292953491,2.4375741481781006,0.1255255043506622,0.9044272303581238,0.9044272303581238,0.0,227.2602386474609,232.0,44018.4921875,0.0,3358.10205078125,1.0,281.25506591796875,283.8324279785156,291.5959167480469,294.4375,293.1499938964844,293.1499938964844,280.95001220703125,32532.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723860025405884,1.0,0.0,0.0,4.087247848510742,4.087275981903076,1.114692963710695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.48828125,0.0,2047.1612548828125,1895.4371337890625,0.0,4062.1943359375,1.0,1.0,0.0,3.0,1.0,0.0
12245700,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7719129920005798,0.3665921688079834,0.335326224565506,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8616060018539429,0.5164448618888855,0.4939170181751251,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.9126967787742616,0.5671147108078003,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7663784623146057,0.3589456379413605,0.3456217050552368,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6523965001106262,0.218878298997879,1.01353120803833,284.9000549316406,284.95001220703125,298.03497314453125,288.5240478515625,297.41119384765625,297.1871032714844,284.8916931152344,1.0,0.6517544984817505,0.3593623042106628,0.3593623042106628,1.0,1.0,-3.308952808380127,0.8743197321891785,2.434633255004883,0.1253310889005661,0.9026325941085817,0.9026325941085817,0.0,228.9375762939453,232.0,45036.09765625,0.0,3358.21826171875,1.0,280.99078369140625,283.6462097167969,291.6107788085937,294.5825500488281,293.1499938964844,293.1499938964844,280.95001220703125,32644.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831737875938416,1.0,0.0,0.0,4.086718559265137,4.086746692657471,1.11440431282972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.35693359375,0.0,2047.37353515625,1895.4371337890625,0.0,4156.25,1.0,1.0,0.0,3.0,1.0,0.0
12245760,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7689495086669922,0.3646919727325439,0.3337757587432861,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.858600378036499,0.5142571330070496,0.4920428395271301,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.9114941358566284,0.5709861516952515,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7638749480247498,0.3576513826847076,0.3445771038532257,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.6499652862548828,0.217702180147171,1.0090739727020264,284.8430480957031,284.95001220703125,297.990234375,288.49951171875,297.38555908203125,297.1684265136719,284.8411865234375,1.0,0.6519910097122192,0.3593478500843048,0.3593478500843048,1.0,1.0,-3.3028783798217773,0.8723424077033997,2.430535793304444,0.1247738823294639,0.9013028144836426,0.9013028144836426,0.0,230.83804321289065,235.0,45002.46484375,0.0,3355.158935546875,1.0,280.9551696777344,283.59130859375,291.56109619140625,294.48516845703125,293.1499938964844,293.1499938964844,280.6499938964844,32801.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98838472366333,1.0,0.0,0.0,4.085976123809815,4.08600378036499,1.1139992466269175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.03125,0.0,2047.670654296875,1895.4371337890625,0.0,4201.169921875,1.0,1.0,0.0,3.0,1.0,0.0
12245820,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.7643226385116577,0.3615586757659912,0.3312586843967438,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.8539040684700012,0.5106374621391296,0.48896324634552,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.9990000128746032,0.9087513089179992,0.5770168900489807,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7598943710327148,0.3554108440876007,0.3427538871765136,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.6460499167442322,0.2156602144241333,1.0011889934539795,284.647216796875,284.95001220703125,297.9234619140625,288.462890625,297.3447570800781,297.1371765136719,284.6432800292969,1.0,0.6521345973014832,0.3593262434005737,0.3593262434005737,1.0,1.0,-3.291731834411621,0.8687074780464172,2.423024177551269,0.1237124130129814,0.8965688943862915,0.8965688943862915,0.0,233.7551727294922,235.0,45952.2265625,0.0,3346.350341796875,1.0,280.66485595703125,283.3630676269531,291.5337829589844,294.5429382324219,293.1499938964844,293.1499938964844,280.6499938964844,33228.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083951950073242,4.083980083465576,1.1128959158668297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.509765625,0.0,2048.475341796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12245880,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.7626685500144958,0.3604776263236999,0.3303162455558777,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.8522337079048157,0.5093744993209839,0.4878142178058624,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.9990000128746032,0.907673478126526,0.5791460275650024,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.7584617733955383,0.3546108603477478,0.3420467376708984,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.6446341276168823,0.2149188965559005,0.998144805431366,284.62774658203125,284.95001220703125,297.9010009765625,288.4505310058594,297.33087158203125,297.12646484375,284.6256103515625,1.0,0.6521151661872864,0.3593189418315887,0.3593189418315887,1.0,1.0,-3.287266731262207,0.8672557473182678,2.420011043548584,0.1232768595218658,0.8952531814575195,0.8952531814575195,0.0,234.7704925537109,223.0,45888.1015625,0.0,3341.97216796875,1.0,280.65533447265625,283.34539794921875,291.5038757324219,294.4864196777344,293.1499938964844,293.1499938964844,280.95001220703125,33371.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083271503448486,4.08329963684082,1.1125251830890193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.61767578125,0.0,2048.744140625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12245940,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.761181652545929,0.3576655685901642,0.327312558889389,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.8509185910224915,0.5057483911514282,0.4839239716529846,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.9065384864807128,0.5772784948348999,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7575020790100098,0.3524338006973266,0.3396273553371429,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.6428681015968323,0.212594598531723,0.9865419268608092,284.774658203125,284.95001220703125,297.8123779296875,288.4019470214844,297.2940979003906,297.1085510253906,284.77447509765625,1.0,0.6471798419952393,0.3592900037765503,0.3592900037765503,1.0,1.0,-3.259884595870972,0.8583906888961792,2.401494026184082,0.1207064911723136,0.894169807434082,0.894169807434082,0.0,232.54638671875,211.0,44294.109375,0.0,3268.250732421875,1.0,280.9449157714844,283.5370483398437,291.3564758300781,294.17437744140625,293.1499938964844,293.1499938964844,281.25,33523.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873157739639282,1.0,0.0,0.0,4.082550048828125,4.082578182220459,1.1121318266305025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.75048828125,0.0,2049.028564453125,1895.4371337890625,0.0,4191.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
12246000,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.761181652545929,0.3576655685901642,0.327312558889389,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.8509185910224915,0.5057483911514282,0.4839239716529846,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.9065384864807128,0.5772784948348999,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7575020790100098,0.3524338006973266,0.3396273553371429,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.6428681015968323,0.212594598531723,0.9865419268608092,284.774658203125,284.95001220703125,297.8123779296875,288.4019470214844,297.2940979003906,297.1085510253906,284.77447509765625,1.0,0.6471798419952393,0.3592900037765503,0.3592900037765503,1.0,1.0,-3.259884595870972,0.8583906888961792,2.401494026184082,0.1207064911723136,0.894169807434082,0.894169807434082,0.0,232.54638671875,211.0,44294.109375,0.0,3268.250732421875,1.0,280.9449157714844,283.5370483398437,291.3564758300781,294.17437744140625,293.1499938964844,293.1499938964844,281.25,33523.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873157739639282,1.0,0.0,0.0,4.082550048828125,4.082578182220459,1.1121318266305025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.75048828125,0.0,2049.028564453125,1895.4371337890625,0.0,4191.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
12246060,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7641412019729614,0.3561210036277771,0.3255106210708618,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8541770577430725,0.5034374594688416,0.4812951683998108,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.9097263216972352,0.567409873008728,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7607121467590332,0.3513123691082001,0.3381502330303192,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6446510553359985,0.2111060321331024,0.977996587753296,284.93768310546875,284.95001220703125,297.7248229980469,288.35400390625,297.2793884277344,297.1199035644531,284.9376220703125,1.0,0.6398404836654663,0.3596245646476745,0.3596245646476745,1.0,1.0,-3.230639696121216,0.8499499559402466,2.380689859390259,0.1188398078083992,0.895407497882843,0.895407497882843,0.0,225.7666015625,214.0,42712.95703125,0.0,3166.40283203125,1.0,281.2447509765625,283.7437744140625,291.2856140136719,293.98651123046875,293.1499938964844,293.1499938964844,281.54998779296875,33425.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699701070785522,1.0,0.0,0.0,4.083015441894531,4.083043575286865,1.1123855756522971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.03955078125,0.0,2048.84521484375,1895.4371337890625,0.0,4040.9453125,1.0,1.0,0.0,3.0,1.0,0.0
