time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246120,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7641412019729614,0.3561210036277771,0.3255106210708618,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8541770577430725,0.5034374594688416,0.4812951683998108,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.9097263216972352,0.567409873008728,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7607121467590332,0.3513123691082001,0.3381502330303192,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6446510553359985,0.2111060321331024,0.977996587753296,284.93768310546875,284.95001220703125,297.7248229980469,288.35400390625,297.2793884277344,297.1199035644531,284.9376220703125,1.0,0.6398404836654663,0.3596245646476745,0.3596245646476745,1.0,1.0,-3.230639696121216,0.8499499559402466,2.380689859390259,0.1188398078083992,0.895407497882843,0.895407497882843,0.0,225.7666015625,214.0,42712.95703125,0.0,3166.40283203125,1.0,281.2447509765625,283.7437744140625,291.2856140136719,293.98651123046875,293.1499938964844,293.1499938964844,281.54998779296875,33425.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699701070785522,1.0,0.0,0.0,4.083015441894531,4.083043575286865,1.1123855756522971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.03955078125,0.0,2048.84521484375,1895.4371337890625,0.0,4040.9453125,1.0,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7657492160797119,0.3551703989505768,0.3244401514530182,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8558234572410583,0.5018107295036316,0.4795164167881012,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.914788782596588,0.5619819760322571,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.762575626373291,0.350766658782959,0.3374058604240417,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.645553708076477,0.2102032452821731,0.9728105664253236,285.1108093261719,284.95001220703125,297.6387023925781,288.3070373535156,297.2745361328125,297.1440124511719,285.111328125,1.0,0.6360602974891663,0.3599590957164764,0.3599590957164764,1.0,1.0,-3.2135322093963623,0.8454331159591675,2.3680992126464844,0.1179645508527755,0.899008572101593,0.899008572101593,0.0,222.02915954589844,217.0,41289.79296875,0.0,3108.857177734375,1.0,281.54473876953125,283.958740234375,291.239990234375,293.844482421875,293.1499938964844,293.1499938964844,281.8500061035156,33091.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533606171607972,1.0,0.0,0.0,4.0846028327941895,4.084630489349365,1.1132505051136832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.81591796875,0.0,2048.217529296875,1895.4371337890625,0.0,3893.186279296875,1.0,1.0,0.0,3.0,1.0,0.0
12246240,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7657492160797119,0.3551703989505768,0.3244401514530182,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8558234572410583,0.5018107295036316,0.4795164167881012,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.914788782596588,0.5619819760322571,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.762575626373291,0.350766658782959,0.3374058604240417,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.645553708076477,0.2102032452821731,0.9728105664253236,285.1108093261719,284.95001220703125,297.6387023925781,288.3070373535156,297.2745361328125,297.1440124511719,285.111328125,1.0,0.6360602974891663,0.3599590957164764,0.3599590957164764,1.0,1.0,-3.2135322093963623,0.8454331159591675,2.3680992126464844,0.1179645508527755,0.899008572101593,0.899008572101593,0.0,222.02915954589844,217.0,41289.79296875,0.0,3108.857177734375,1.0,281.54473876953125,283.958740234375,291.239990234375,293.844482421875,293.1499938964844,293.1499938964844,281.8500061035156,33091.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533606171607972,1.0,0.0,0.0,4.0846028327941895,4.084630489349365,1.1132505051136832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.81591796875,0.0,2048.217529296875,1895.4371337890625,0.0,3893.186279296875,1.0,1.0,0.0,3.0,1.0,0.0
12246300,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7659699320793152,0.3548026978969574,0.3240212202072143,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.855998158454895,0.50113445520401,0.4787825345993042,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.9990000128746032,0.917238473892212,0.5607713460922241,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.7629455924034119,0.3506051898002624,0.3371725380420685,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.6456170678138733,0.2098800241947174,0.9710068702697754,285.248779296875,284.95001220703125,297.5963134765625,288.28399658203125,297.27197265625,297.1556091308594,285.25640869140625,1.0,0.6349858641624451,0.3601263761520386,0.3601263761520386,1.0,1.0,-3.2082364559173584,0.8442144393920898,2.364022016525269,0.1179201230406761,0.9023287296295166,0.9023287296295166,0.0,221.1395263671875,217.0,40115.01171875,0.0,3092.61328125,1.0,281.80914306640625,284.135498046875,291.1922607421875,293.6716613769531,293.1499938964844,293.1499938964844,281.8500061035156,32822.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429698586463928,1.0,0.0,0.0,4.085878849029541,4.085906982421875,1.1139462685605397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.427734375,0.0,2047.70947265625,1895.4371337890625,0.0,3799.413818359375,1.0,1.0,0.0,3.0,1.0,0.0
12246360,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.7660765051841736,0.3545340001583099,0.3237721920013428,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.8560101389884949,0.500572919845581,0.4782356023788452,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.9990000128746032,0.9196591973304749,0.560106635093689,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7631794810295105,0.3505383133888244,0.3370845913887024,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.6456021070480347,0.2096444517374038,0.9697871804237366,285.29248046875,284.95001220703125,297.554443359375,288.2613220214844,297.2696838378906,297.1674194335937,285.29327392578125,1.0,0.6343525648117065,0.3603310883045196,0.3603310883045196,1.0,1.0,-3.2049036026000977,0.8437272310256958,2.3611764907836914,0.1181758493185043,0.9050965905189514,0.9050965905189514,0.0,220.6342620849609,220.0,39975.375,0.0,3082.712890625,1.0,281.8448181152344,284.1800842285156,291.20086669921875,293.721435546875,293.1499938964844,293.1499938964844,281.54998779296875,32522.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381982088088988,1.0,0.0,0.0,4.0872955322265625,4.0873236656188965,1.1147188843096956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.03857421875,0.0,2047.14208984375,1895.4371337890625,0.0,3756.048828125,1.0,1.0,0.0,3.0,1.0,0.0
12246420,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7640683054924011,0.3522914946079254,0.3223055303096771,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8538931012153625,0.4978174865245819,0.4762057065963745,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9990000128746032,0.921104907989502,0.5619842410087585,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7617120146751404,0.3491943478584289,0.336252897977829,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6440032124519348,0.2083978950977325,0.9656516909599304,285.1048278808594,284.95001220703125,297.4724426269531,288.2171936035156,297.24395751953125,297.1618957519531,285.1031494140625,1.0,0.633802056312561,0.3607404828071594,0.3607404828071594,1.0,1.0,-3.1969923973083496,0.8423528075218201,2.354639768600464,0.1187304034829139,0.9056508541107178,0.9056508541107178,0.0,221.3441467285156,223.0,41018.52734375,0.0,3069.6845703125,1.0,281.5551147460937,283.956787109375,291.2651062011719,293.91796875,293.1499938964844,293.1499938964844,281.25,32424.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528478980064392,1.0,0.0,0.0,4.087762355804443,4.087790489196777,1.114973542826192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.80810546875,0.0,2046.954345703125,1895.4371337890625,0.0,3888.58154296875,1.0,1.0,0.0,3.0,1.0,0.0
12246480,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7640683054924011,0.3522914946079254,0.3223055303096771,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8538931012153625,0.4978174865245819,0.4762057065963745,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9990000128746032,0.921104907989502,0.5619842410087585,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7617120146751404,0.3491943478584289,0.336252897977829,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6440032124519348,0.2083978950977325,0.9656516909599304,285.1048278808594,284.95001220703125,297.4724426269531,288.2171936035156,297.24395751953125,297.1618957519531,285.1031494140625,1.0,0.633802056312561,0.3607404828071594,0.3607404828071594,1.0,1.0,-3.1969923973083496,0.8423528075218201,2.354639768600464,0.1187304034829139,0.9056508541107178,0.9056508541107178,0.0,221.3441467285156,223.0,41018.52734375,0.0,3069.6845703125,1.0,281.5551147460937,283.956787109375,291.2651062011719,293.91796875,293.1499938964844,293.1499938964844,281.25,32424.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528478980064392,1.0,0.0,0.0,4.087762355804443,4.087790489196777,1.114973542826192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.80810546875,0.0,2046.954345703125,1895.4371337890625,0.0,3888.58154296875,1.0,1.0,0.0,3.0,1.0,0.0
12246540,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7593708038330078,0.34866663813591,0.3194252848625183,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8491480350494385,0.4935616850852966,0.472626656293869,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.9190495610237122,0.567458987236023,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7577534914016724,0.3466052412986755,0.3341893255710602,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6401965022087097,0.2061779797077179,0.9572849869728088,284.89434814453125,284.95001220703125,297.39306640625,288.1749572753906,297.2008361816406,297.1317749023437,284.89239501953125,1.0,0.6334604024887085,0.3611499071121216,0.3611499071121216,1.0,1.0,-3.183274984359741,0.8390977382659912,2.34417724609375,0.1186972111463546,0.9031966924667358,0.9031966924667358,0.0,223.81051635742188,226.0,41969.8671875,0.0,3053.935302734375,1.0,281.2552490234375,283.7135925292969,291.2391357421875,293.97314453125,293.1499938964844,293.1499938964844,280.95001220703125,32624.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695873260498048,1.0,0.0,0.0,4.086815357208252,4.086843013763428,1.1144568361487472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.40771484375,0.0,2047.3349609375,1895.4371337890625,0.0,4037.572509765625,1.0,1.0,0.0,3.0,1.0,0.0
12246600,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7593708038330078,0.34866663813591,0.3194252848625183,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8491480350494385,0.4935616850852966,0.472626656293869,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.9190495610237122,0.567458987236023,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7577534914016724,0.3466052412986755,0.3341893255710602,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6401965022087097,0.2061779797077179,0.9572849869728088,284.89434814453125,284.95001220703125,297.39306640625,288.1749572753906,297.2008361816406,297.1317749023437,284.89239501953125,1.0,0.6334604024887085,0.3611499071121216,0.3611499071121216,1.0,1.0,-3.183274984359741,0.8390977382659912,2.34417724609375,0.1186972111463546,0.9031966924667358,0.9031966924667358,0.0,223.81051635742188,226.0,41969.8671875,0.0,3053.935302734375,1.0,281.2552490234375,283.7135925292969,291.2391357421875,293.97314453125,293.1499938964844,293.1499938964844,280.95001220703125,32624.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695873260498048,1.0,0.0,0.0,4.086815357208252,4.086843013763428,1.1144568361487472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.40771484375,0.0,2047.3349609375,1895.4371337890625,0.0,4037.572509765625,1.0,1.0,0.0,3.0,1.0,0.0
12246660,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.7535446882247925,0.3443707227706909,0.3158681392669678,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.843250036239624,0.4885003566741943,0.4682042896747589,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.9990000128746032,0.914642870426178,0.5745559930801392,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.7526387572288513,0.3433027863502502,0.3313880264759063,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.6352400779724121,0.2033040523529052,0.9458298087120056,284.67730712890625,284.95001220703125,297.3167419433594,288.1349182128906,297.1508483886719,297.09130859375,284.67510986328125,1.0,0.6329813003540039,0.3613833785057068,0.3613833785057068,1.0,1.0,-3.1650781631469727,0.833896279335022,2.331181764602661,0.1177015453577041,0.8978003263473511,0.8978003263473511,0.0,227.03414916992188,229.0,42834.07421875,0.0,3032.932861328125,1.0,280.9552307128906,283.4658203125,291.1874084472656,293.9795837402344,293.1499938964844,293.1499938964844,281.25,33120.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831686615943908,1.0,0.0,0.0,4.08446216583252,4.084489822387695,1.1131738801850588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.61181640625,0.0,2048.273193359375,1895.4371337890625,0.0,4156.20556640625,1.0,1.0,0.0,3.0,1.0,0.0
12246720,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.7535446882247925,0.3443707227706909,0.3158681392669678,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.843250036239624,0.4885003566741943,0.4682042896747589,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.9990000128746032,0.914642870426178,0.5745559930801392,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.7526387572288513,0.3433027863502502,0.3313880264759063,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.6352400779724121,0.2033040523529052,0.9458298087120056,284.67730712890625,284.95001220703125,297.3167419433594,288.1349182128906,297.1508483886719,297.09130859375,284.67510986328125,1.0,0.6329813003540039,0.3613833785057068,0.3613833785057068,1.0,1.0,-3.1650781631469727,0.833896279335022,2.331181764602661,0.1177015453577041,0.8978003263473511,0.8978003263473511,0.0,227.03414916992188,229.0,42834.07421875,0.0,3032.932861328125,1.0,280.9552307128906,283.4658203125,291.1874084472656,293.9795837402344,293.1499938964844,293.1499938964844,281.25,33120.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831686615943908,1.0,0.0,0.0,4.08446216583252,4.084489822387695,1.1131738801850588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.61181640625,0.0,2048.273193359375,1895.4371337890625,0.0,4156.20556640625,1.0,1.0,0.0,3.0,1.0,0.0
12246780,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7486664652824402,0.3414478600025177,0.3129444718360901,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8381410837173462,0.4846780598163605,0.4643131494522095,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.9117190837860109,0.580862820148468,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7482006549835205,0.3408639430999756,0.3289030492305755,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.630704939365387,0.2008708268404007,0.9346393942832948,284.83349609375,284.95001220703125,297.243896484375,288.09735107421875,297.11541748046875,297.06915283203125,284.833740234375,1.0,0.6324915289878845,0.3616168797016144,0.3616168797016144,1.0,1.0,-3.1480159759521484,0.8290418386459351,2.318974256515503,0.1166666001081466,0.8975464701652527,0.8975464701652527,0.0,229.9007263183593,217.0,41384.703125,0.0,3012.561279296875,1.0,281.24493408203125,283.66510009765625,291.0439147949219,293.67529296875,293.1499938964844,293.1499938964844,281.54998779296875,33189.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676127433776855,1.0,0.0,0.0,4.084135055541992,4.084163188934326,1.112995619223511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.05126953125,0.0,2048.40283203125,1895.4371337890625,0.0,4020.148681640625,1.0,1.0,0.0,3.0,1.0,0.0
12246840,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7486664652824402,0.3414478600025177,0.3129444718360901,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8381410837173462,0.4846780598163605,0.4643131494522095,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.9117190837860109,0.580862820148468,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7482006549835205,0.3408639430999756,0.3289030492305755,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.630704939365387,0.2008708268404007,0.9346393942832948,284.83349609375,284.95001220703125,297.243896484375,288.09735107421875,297.11541748046875,297.06915283203125,284.833740234375,1.0,0.6324915289878845,0.3616168797016144,0.3616168797016144,1.0,1.0,-3.1480159759521484,0.8290418386459351,2.318974256515503,0.1166666001081466,0.8975464701652527,0.8975464701652527,0.0,229.9007263183593,217.0,41384.703125,0.0,3012.561279296875,1.0,281.24493408203125,283.66510009765625,291.0439147949219,293.67529296875,293.1499938964844,293.1499938964844,281.54998779296875,33189.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676127433776855,1.0,0.0,0.0,4.084135055541992,4.084163188934326,1.112995619223511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.05126953125,0.0,2048.40283203125,1895.4371337890625,0.0,4020.148681640625,1.0,1.0,0.0,3.0,1.0,0.0
12246900,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7482321858406067,0.3404761850833893,0.3119061291217804,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8376850485801697,0.4832740426063537,0.4628118276596069,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.9112690091133118,0.5799897909164429,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7478920221328735,0.3400457799434662,0.3279836177825928,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6300036907196045,0.1999362260103225,0.9299219846725464,284.96746826171875,284.95001220703125,297.2088623046875,288.07958984375,297.1039123535156,297.0660095214844,284.9748229980469,1.0,0.6303735971450806,0.361733615398407,0.361733615398407,1.0,1.0,-3.1371495723724365,0.8258450031280518,2.3113045692443848,0.1160787418484687,0.8989514112472534,0.8989514112472534,0.0,228.96592712402344,217.0,40148.1171875,0.0,2984.87109375,1.0,281.5091552734375,283.8388366699219,290.9809265136719,293.4720153808594,293.1499938964844,293.1499938964844,281.54998779296875,33109.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553731083869934,1.0,0.0,0.0,4.084517002105713,4.084544658660889,1.1132037798233796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.220703125,0.0,2048.25146484375,1895.4371337890625,0.0,3911.236083984375,1.0,1.0,0.0,3.0,1.0,0.0
12246960,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7489686012268066,0.3397330045700073,0.3111207485198974,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8384630084037781,0.4821195304393768,0.4615883231163025,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.9117770791053772,0.5767483115196228,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7487128973007202,0.3394373655319214,0.3272749185562134,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6302497982978821,0.1991760432720184,0.9258800745010376,285.0047302246094,284.95001220703125,297.17486572265625,288.0625915527344,297.09722900390625,297.0690612792969,285.0048828125,1.0,0.6275545954704285,0.3619737923145294,0.3619737923145294,1.0,1.0,-3.125128030776977,0.8226028084754944,2.302525281906128,0.1155935153365135,0.8997384905815125,0.8997384905815125,0.0,226.6382751464844,205.0,39904.796875,0.0,2947.540283203125,1.0,281.5447998046875,283.8781433105469,290.9858093261719,293.5067749023437,293.1499938964844,293.1499938964844,281.8500061035156,32998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948435366153717,1.0,0.0,0.0,4.085043907165527,4.085071563720703,1.1134909527754644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.48876953125,0.0,2048.042236328125,1895.4371337890625,0.0,3848.855712890625,1.0,1.0,0.0,3.0,1.0,0.0
12247020,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.7523836493492126,0.3385746479034424,0.3097624480724334,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8421331644058228,0.4801930487155914,0.4594254791736603,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9990000128746032,0.9149956703186036,0.566146731376648,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.7523149847984314,0.3385518193244934,0.3261024057865143,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.6324308514595032,0.197988286614418,0.9189425706863404,285.1761169433594,284.95001220703125,297.110107421875,288.03094482421875,297.0939025878906,297.0876159667969,285.17633056640625,1.0,0.6203101277351379,0.3624541163444519,0.3624541163444519,1.0,1.0,-3.0984020233154297,0.815272867679596,2.2831292152404785,0.1143679767847061,0.9042092561721802,0.9042092561721802,0.0,219.6157989501953,208.0,38435.03515625,0.0,2855.685546875,1.0,281.8447570800781,284.0907592773437,290.954833984375,293.380126953125,293.1499938964844,293.1499938964844,281.54998779296875,32587.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299519658088684,1.0,0.0,0.0,4.0869879722595215,4.087015628814697,1.1145510825372185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.638671875,0.0,2047.265625,1895.4371337890625,0.0,3680.700927734375,1.0,1.0,0.0,3.0,1.0,0.0
12247080,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.7523836493492126,0.3385746479034424,0.3097624480724334,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8421331644058228,0.4801930487155914,0.4594254791736603,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9990000128746032,0.9149956703186036,0.566146731376648,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.7523149847984314,0.3385518193244934,0.3261024057865143,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.6324308514595032,0.197988286614418,0.9189425706863404,285.1761169433594,284.95001220703125,297.110107421875,288.03094482421875,297.0939025878906,297.0876159667969,285.17633056640625,1.0,0.6203101277351379,0.3624541163444519,0.3624541163444519,1.0,1.0,-3.0984020233154297,0.815272867679596,2.2831292152404785,0.1143679767847061,0.9042092561721802,0.9042092561721802,0.0,219.6157989501953,208.0,38435.03515625,0.0,2855.685546875,1.0,281.8447570800781,284.0907592773437,290.954833984375,293.380126953125,293.1499938964844,293.1499938964844,281.54998779296875,32587.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299519658088684,1.0,0.0,0.0,4.0869879722595215,4.087015628814697,1.1145510825372185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.638671875,0.0,2047.265625,1895.4371337890625,0.0,3680.700927734375,1.0,1.0,0.0,3.0,1.0,0.0
12247140,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7526595592498779,0.3359997570514679,0.3078351020812988,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8425504565238953,0.4769527316093445,0.4567625522613525,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.916433572769165,0.5619850158691406,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7530174255371094,0.3367224931716919,0.3246428966522217,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6324072480201721,0.1963290423154831,0.9120787978172302,284.978271484375,284.95001220703125,297.04998779296875,288.0027160644531,297.0798645019531,297.0901794433594,284.976318359375,1.0,0.6163737177848816,0.3629344403743744,0.3629344403743744,1.0,1.0,-3.0778648853302,0.8099352717399597,2.267929553985596,0.1136479079723358,0.9030012488365172,0.9030012488365172,0.0,216.4847412109375,211.0,39337.71484375,0.0,2797.961181640625,1.0,281.5551147460937,283.8595275878906,291.0382385253906,293.5840759277344,293.1499938964844,293.1499938964844,281.25,32657.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421352744102478,1.0,0.0,0.0,4.086655616760254,4.08668327331543,1.1143698657178902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.822265625,0.0,2047.39892578125,1895.4371337890625,0.0,3791.842041015625,1.0,1.0,0.0,3.0,1.0,0.0
12247200,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7526595592498779,0.3359997570514679,0.3078351020812988,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8425504565238953,0.4769527316093445,0.4567625522613525,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.916433572769165,0.5619850158691406,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7530174255371094,0.3367224931716919,0.3246428966522217,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6324072480201721,0.1963290423154831,0.9120787978172302,284.978271484375,284.95001220703125,297.04998779296875,288.0027160644531,297.0798645019531,297.0901794433594,284.976318359375,1.0,0.6163737177848816,0.3629344403743744,0.3629344403743744,1.0,1.0,-3.0778648853302,0.8099352717399597,2.267929553985596,0.1136479079723358,0.9030012488365172,0.9030012488365172,0.0,216.4847412109375,211.0,39337.71484375,0.0,2797.961181640625,1.0,281.5551147460937,283.8595275878906,291.0382385253906,293.5840759277344,293.1499938964844,293.1499938964844,281.25,32657.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421352744102478,1.0,0.0,0.0,4.086655616760254,4.08668327331543,1.1143698657178902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.822265625,0.0,2047.39892578125,1895.4371337890625,0.0,3791.842041015625,1.0,1.0,0.0,3.0,1.0,0.0
12247260,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7494552731513977,0.3321340978145599,0.3046414256095886,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8394391536712646,0.4723288118839264,0.4527300894260406,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.9990000128746032,0.9142246842384338,0.5635903477668762,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.7504385709762573,0.333756536245346,0.322118192911148,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.6296505928039551,0.1938526332378387,0.9020096063613892,284.7626037597656,284.95001220703125,296.9923400878906,287.97625732421875,297.0484313964844,297.0682067871094,284.7603454589844,1.0,0.6137853860855103,0.3635658621788025,0.3635658621788025,1.0,1.0,-3.055969953536988,0.8045336008071899,2.251436471939087,0.1132863610982894,0.8987544775009155,0.8987544775009155,0.0,216.49815368652344,214.0,40210.6484375,0.0,2754.616455078125,1.0,281.2551574707031,283.6118469238281,291.0331115722656,293.6547546386719,293.1499938964844,293.1499938964844,281.54998779296875,33039.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574882984161376,1.0,0.0,0.0,4.084846019744873,4.084874153137207,1.1133831776533043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.06298828125,0.0,2048.120849609375,1895.4371337890625,0.0,3930.164794921875,1.0,1.0,0.0,3.0,1.0,0.0
12247320,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7494552731513977,0.3321340978145599,0.3046414256095886,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8394391536712646,0.4723288118839264,0.4527300894260406,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.9990000128746032,0.9142246842384338,0.5635903477668762,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.7504385709762573,0.333756536245346,0.322118192911148,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.6296505928039551,0.1938526332378387,0.9020096063613892,284.7626037597656,284.95001220703125,296.9923400878906,287.97625732421875,297.0484313964844,297.0682067871094,284.7603454589844,1.0,0.6137853860855103,0.3635658621788025,0.3635658621788025,1.0,1.0,-3.055969953536988,0.8045336008071899,2.251436471939087,0.1132863610982894,0.8987544775009155,0.8987544775009155,0.0,216.49815368652344,214.0,40210.6484375,0.0,2754.616455078125,1.0,281.2551574707031,283.6118469238281,291.0331115722656,293.6547546386719,293.1499938964844,293.1499938964844,281.54998779296875,33039.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574882984161376,1.0,0.0,0.0,4.084846019744873,4.084874153137207,1.1133831776533043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.06298828125,0.0,2048.120849609375,1895.4371337890625,0.0,3930.164794921875,1.0,1.0,0.0,3.0,1.0,0.0
12247380,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7459316849708557,0.3294039368629455,0.3018636107444763,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8357683420181274,0.4686755537986755,0.4489767551422119,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.9126189351081848,0.5667828321456909,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7472901940345764,0.3314205408096313,0.3197051286697387,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6262812614440918,0.1916476488113403,0.8916921615600586,284.92236328125,284.95001220703125,296.9346008300781,287.9496765136719,297.02447509765625,297.0562438964844,284.9227600097656,1.0,0.612071692943573,0.364197313785553,0.364197313785553,1.0,1.0,-3.03664231300354,0.7999637722969055,2.2366783618927,0.1130695044994354,0.8997053503990173,0.8997053503990173,0.0,217.49717712402344,217.0,38806.31640625,0.0,2721.896240234375,1.0,281.544921875,283.8135986328125,290.8983459472656,293.36883544921875,293.1499938964844,293.1499938964844,281.8500061035156,32988.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424125552177428,1.0,0.0,0.0,4.085090160369873,4.085117816925049,1.1135161912534386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.29541015625,0.0,2048.02392578125,1895.4371337890625,0.0,3794.358642578125,1.0,1.0,0.0,3.0,1.0,0.0
12247440,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7459316849708557,0.3294039368629455,0.3018636107444763,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8357683420181274,0.4686755537986755,0.4489767551422119,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.9126189351081848,0.5667828321456909,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7472901940345764,0.3314205408096313,0.3197051286697387,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6262812614440918,0.1916476488113403,0.8916921615600586,284.92236328125,284.95001220703125,296.9346008300781,287.9496765136719,297.02447509765625,297.0562438964844,284.9227600097656,1.0,0.612071692943573,0.364197313785553,0.364197313785553,1.0,1.0,-3.03664231300354,0.7999637722969055,2.2366783618927,0.1130695044994354,0.8997053503990173,0.8997053503990173,0.0,217.49717712402344,217.0,38806.31640625,0.0,2721.896240234375,1.0,281.544921875,283.8135986328125,290.8983459472656,293.36883544921875,293.1499938964844,293.1499938964844,281.8500061035156,32988.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424125552177428,1.0,0.0,0.0,4.085090160369873,4.085117816925049,1.1135161912534386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.29541015625,0.0,2048.02392578125,1895.4371337890625,0.0,3794.358642578125,1.0,1.0,0.0,3.0,1.0,0.0
12247500,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7445957660675049,0.3284959495067596,0.3009388446807861,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8342757225036621,0.4673163294792175,0.4475774765014648,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9990000128746032,0.91238534450531,0.5682595372200012,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7460451126098633,0.3306158483028412,0.3188581764698028,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6248679757118225,0.1907870769500732,0.8875990509986877,285.0595703125,284.95001220703125,296.9057312011719,287.93634033203125,297.0164794921875,297.0556335449219,285.0677490234375,1.0,0.6115683317184448,0.3645130097866058,0.3645130097866058,1.0,1.0,-3.0296809673309326,0.7985540628433228,2.2311267852783203,0.113248273730278,0.9017508625984192,0.9017508625984192,0.0,218.0437774658203,217.0,37636.04296875,0.0,2711.155517578125,1.0,281.8091735839844,283.99053955078125,290.83648681640625,293.1706848144531,293.1499938964844,293.1499938964844,281.8500061035156,32847.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298916459083556,1.0,0.0,0.0,4.085757732391357,4.085785388946533,1.1138801028209857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.7333984375,0.0,2047.7579345703125,1895.4371337890625,0.0,3680.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
12247560,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7435349225997925,0.3278001546859741,0.3002982139587402,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.833020806312561,0.4661918580532074,0.4464887976646423,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.9990000128746032,0.9124435782432556,0.569621205329895,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7450347542762756,0.3300061523914337,0.3182560205459595,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.6236690282821655,0.1900746673345565,0.8843115568161011,285.1029663085937,284.95001220703125,296.8768615722656,287.9230041503906,297.010498046875,297.0578918457031,285.1036071777344,1.0,0.6112943291664124,0.3648170232772827,0.3648170232772827,1.0,1.0,-3.024559497833252,0.7977128624916077,2.226846694946289,0.1135907992720604,0.9032540917396544,0.9032540917396544,0.0,218.60215759277344,220.0,37471.703125,0.0,2704.0830078125,1.0,281.8448486328125,284.0343017578125,290.84521484375,293.2121276855469,293.1499938964844,293.1499938964844,281.54998779296875,32669.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228360056877136,1.0,0.0,0.0,4.0866007804870605,4.0866289138793945,1.1143399660795694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.9248046875,0.0,2047.4207763671875,1895.4371337890625,0.0,3615.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
12247620,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7401745915412903,0.3249481916427612,0.298277199268341,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8293734192848206,0.4625842273235321,0.443637490272522,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.9096068143844604,0.5740256309509277,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7420203685760498,0.3278122842311859,0.3166113793849945,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6204631924629211,0.1880821287631988,0.8767937421798706,284.9093322753906,284.95001220703125,296.819091796875,287.896240234375,296.9840087890625,297.0428466796875,284.907470703125,1.0,0.6110570430755615,0.3654250502586365,0.3654250502586365,1.0,1.0,-3.0129902362823486,0.7955738306045532,2.217416286468506,0.1142638623714447,0.9011648297309875,0.9011648297309875,0.0,220.62510681152344,208.0,38429.921875,0.0,2692.072265625,1.0,281.5550842285156,283.8065185546875,290.93194580078125,293.419921875,293.1499938964844,293.1499938964844,281.25,32826.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349410533905028,1.0,0.0,0.0,4.085855960845947,4.085883617401123,1.1139336493215524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.2919921875,0.0,2047.71875,1895.4371337890625,0.0,3726.346435546875,1.0,1.0,0.0,3.0,1.0,0.0
12247680,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7401745915412903,0.3249481916427612,0.298277199268341,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8293734192848206,0.4625842273235321,0.443637490272522,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.9096068143844604,0.5740256309509277,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7420203685760498,0.3278122842311859,0.3166113793849945,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6204631924629211,0.1880821287631988,0.8767937421798706,284.9093322753906,284.95001220703125,296.819091796875,287.896240234375,296.9840087890625,297.0428466796875,284.907470703125,1.0,0.6110570430755615,0.3654250502586365,0.3654250502586365,1.0,1.0,-3.0129902362823486,0.7955738306045532,2.217416286468506,0.1142638623714447,0.9011648297309875,0.9011648297309875,0.0,220.62510681152344,208.0,38429.921875,0.0,2692.072265625,1.0,281.5550842285156,283.8065185546875,290.93194580078125,293.419921875,293.1499938964844,293.1499938964844,281.25,32826.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349410533905028,1.0,0.0,0.0,4.085855960845947,4.085883617401123,1.1139336493215524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.2919921875,0.0,2047.71875,1895.4371337890625,0.0,3726.346435546875,1.0,1.0,0.0,3.0,1.0,0.0
12247740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7382577061653137,0.3208335340023041,0.2947822511196136,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.8276854157447815,0.4576344490051269,0.4392144083976745,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.9990000128746032,0.9044442772865297,0.5720427632331848,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7406896948814392,0.3245453536510467,0.3137132823467254,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.6184569001197815,0.1853252798318863,0.8650215268135071,284.6900634765625,284.95001220703125,296.7613220214844,287.869384765625,296.94891357421875,297.0158386230469,284.6874694824219,1.0,0.6058173775672913,0.3660330772399902,0.3660330772399902,1.0,1.0,-2.983481884002685,0.787507951259613,2.195973873138428,0.1132104024291038,0.8959404230117798,0.8959404230117798,0.0,218.3726501464844,196.0,39224.765625,0.0,2623.9931640625,1.0,281.2551574707031,283.5552673339844,290.9281921386719,293.4912109375,293.1499938964844,293.1499938964844,281.54998779296875,33311.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508280158042908,1.0,0.0,0.0,4.083559036254883,4.083587169647217,1.112681729864562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.494140625,0.0,2048.630859375,1895.4371337890625,0.0,3870.41845703125,1.0,1.0,0.0,3.0,1.0,0.0
12247800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7382577061653137,0.3208335340023041,0.2947822511196136,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.8276854157447815,0.4576344490051269,0.4392144083976745,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.9990000128746032,0.9044442772865297,0.5720427632331848,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7406896948814392,0.3245453536510467,0.3137132823467254,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.6184569001197815,0.1853252798318863,0.8650215268135071,284.6900634765625,284.95001220703125,296.7613220214844,287.869384765625,296.94891357421875,297.0158386230469,284.6874694824219,1.0,0.6058173775672913,0.3660330772399902,0.3660330772399902,1.0,1.0,-2.983481884002685,0.787507951259613,2.195973873138428,0.1132104024291038,0.8959404230117798,0.8959404230117798,0.0,218.3726501464844,196.0,39224.765625,0.0,2623.9931640625,1.0,281.2551574707031,283.5552673339844,290.9281921386719,293.4912109375,293.1499938964844,293.1499938964844,281.54998779296875,33311.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508280158042908,1.0,0.0,0.0,4.083559036254883,4.083587169647217,1.112681729864562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.494140625,0.0,2048.630859375,1895.4371337890625,0.0,3870.41845703125,1.0,1.0,0.0,3.0,1.0,0.0
12247860,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7390779256820679,0.3178811967372894,0.2915582656860351,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8289018869400024,0.4536706805229187,0.4349147379398346,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9990000128746032,0.9026547074317932,0.5637704730033875,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7418935298919678,0.3219301998615265,0.3107853829860687,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.6184535026550293,0.1829081326723098,0.8524981141090393,284.8409729003906,284.95001220703125,296.7035827636719,287.84246826171875,296.92840576171875,297.0084228515625,284.8407592773437,1.0,0.5977063775062561,0.366670697927475,0.366670697927475,1.0,1.0,-2.9459214210510254,0.7768384218215942,2.1690828800201416,0.1110692992806434,0.8957531452178955,0.8957531452178955,0.0,212.31427001953125,199.0,37674.484375,0.0,2522.961181640625,1.0,281.5450134277344,283.749267578125,290.78759765625,293.19366455078125,293.1499938964844,293.1499938964844,281.8500061035156,33372.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350435137748718,1.0,0.0,0.0,4.083267688751221,4.0832953453063965,1.1125227956654271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.00390625,0.0,2048.745849609375,1895.4371337890625,0.0,3727.281982421875,1.0,1.0,0.0,3.0,1.0,0.0
12247920,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7390779256820679,0.3178811967372894,0.2915582656860351,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8289018869400024,0.4536706805229187,0.4349147379398346,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9990000128746032,0.9026547074317932,0.5637704730033875,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7418935298919678,0.3219301998615265,0.3107853829860687,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.6184535026550293,0.1829081326723098,0.8524981141090393,284.8409729003906,284.95001220703125,296.7035827636719,287.84246826171875,296.92840576171875,297.0084228515625,284.8407592773437,1.0,0.5977063775062561,0.366670697927475,0.366670697927475,1.0,1.0,-2.9459214210510254,0.7768384218215942,2.1690828800201416,0.1110692992806434,0.8957531452178955,0.8957531452178955,0.0,212.31427001953125,199.0,37674.484375,0.0,2522.961181640625,1.0,281.5450134277344,283.749267578125,290.78759765625,293.19366455078125,293.1499938964844,293.1499938964844,281.8500061035156,33372.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350435137748718,1.0,0.0,0.0,4.083267688751221,4.0832953453063965,1.1125227956654271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.00390625,0.0,2048.745849609375,1895.4371337890625,0.0,3727.281982421875,1.0,1.0,0.0,3.0,1.0,0.0
