time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247980,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.73954838514328,0.316135972738266,0.2896939218044281,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8293576240539551,0.4509412050247192,0.432015597820282,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.9039679765701294,0.5590223073959351,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7424644827842712,0.3202587366104126,0.3089248836040497,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6180466413497925,0.1811884492635727,0.8436078429222107,285.0128479003906,284.95001220703125,296.64581298828125,287.81549072265625,296.9205627441406,297.0184020996094,285.01324462890625,1.0,0.5930678248405457,0.3673083186149597,0.3673083186149597,1.0,1.0,-2.9215428829193115,0.7704920768737793,2.151050806045532,0.110096588730812,0.8980346918106079,0.8980346918106079,0.0,208.76011657714844,202.0,36229.5078125,0.0,2460.47119140625,1.0,281.8448486328125,283.9632873535156,290.7290954589844,293.0230407714844,293.1499938964844,293.1499938964844,282.1499938964844,33172.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136185646057128,1.0,0.0,0.0,4.084219455718994,4.084247589111328,1.1130416623927886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.10400390625,0.0,2048.369384765625,1895.4371337890625,0.0,3530.154541015625,1.0,1.0,0.0,3.0,1.0,0.0
12248040,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.73954838514328,0.316135972738266,0.2896939218044281,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8293576240539551,0.4509412050247192,0.432015597820282,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.9039679765701294,0.5590223073959351,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7424644827842712,0.3202587366104126,0.3089248836040497,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6180466413497925,0.1811884492635727,0.8436078429222107,285.0128479003906,284.95001220703125,296.64581298828125,287.81549072265625,296.9205627441406,297.0184020996094,285.01324462890625,1.0,0.5930678248405457,0.3673083186149597,0.3673083186149597,1.0,1.0,-2.9215428829193115,0.7704920768737793,2.151050806045532,0.110096588730812,0.8980346918106079,0.8980346918106079,0.0,208.76011657714844,202.0,36229.5078125,0.0,2460.47119140625,1.0,281.8448486328125,283.9632873535156,290.7290954589844,293.0230407714844,293.1499938964844,293.1499938964844,282.1499938964844,33172.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136185646057128,1.0,0.0,0.0,4.084219455718994,4.084247589111328,1.1130416623927886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.10400390625,0.0,2048.369384765625,1895.4371337890625,0.0,3530.154541015625,1.0,1.0,0.0,3.0,1.0,0.0
12248100,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.7394163012504578,0.3154623210430145,0.2889854907989502,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8291362524032593,0.4498121738433838,0.4308357536792755,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.9990000128746032,0.9047938585281372,0.5579749345779419,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.7423673868179321,0.3196093738079071,0.3082175850868225,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.6175854802131653,0.1804919987916946,0.840101957321167,285.1556396484375,284.95001220703125,296.616943359375,287.8019714355469,296.9181213378906,297.025390625,285.1646728515625,1.0,0.5915743112564087,0.3676271438598633,0.3676271438598633,1.0,1.0,-2.91294527053833,0.7684926390647888,2.144452810287476,0.1100551858544349,0.9007689356803894,0.9007689356803894,0.0,207.8598175048828,202.0,35204.17578125,0.0,2440.39697265625,1.0,282.1091003417969,284.1477355957031,290.685302734375,292.8561706542969,293.1499938964844,293.1499938964844,282.1499938964844,32964.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004124402999878,1.0,0.0,0.0,4.085206031799316,4.08523416519165,1.1135794011352118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.224609375,0.0,2047.9776611328125,1895.4371337890625,0.0,3407.4287109375,1.0,1.0,0.0,3.0,1.0,0.0
12248160,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.7392438054084778,0.3149319589138031,0.2884837090969085,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8288236260414124,0.4488465487957001,0.4298877716064453,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.9056723713874816,0.55742347240448,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.7421965599060059,0.3190847933292389,0.3076871037483215,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.6171016693115234,0.1799057275056839,0.8372653126716614,285.2015991210937,284.95001220703125,296.5881042480469,287.7884521484375,296.9164428710937,297.0336608886719,285.20233154296875,1.0,0.5905355215072632,0.3681022822856903,0.3681022822856903,1.0,1.0,-2.9064886569976807,0.7675855159759521,2.1389031410217285,0.1106335818767547,0.9029593467712402,0.9029593467712402,0.0,207.31434631347656,205.0,35069.08984375,0.0,2426.0322265625,1.0,282.144775390625,284.1937561035156,290.7073059082031,292.9190979003906,293.1499938964844,293.1499938964844,281.8500061035156,32715.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89372718334198,1.0,0.0,0.0,4.0863847732543945,4.08641242980957,1.114222072828852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.70654296875,0.0,2047.50732421875,1895.4371337890625,0.0,3345.0458984375,1.0,1.0,0.0,3.0,1.0,0.0
12248220,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7369937896728516,0.3122651278972626,0.2866142690181732,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8263470530509949,0.4454010128974914,0.4271763563156128,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.9037538170814514,0.5592705607414246,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7401875853538513,0.3169049322605133,0.3060436844825744,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6147323250770569,0.1780863106250763,0.830360472202301,284.9981689453125,284.95001220703125,296.5304260253906,287.7613525390625,296.8963928222656,297.027587890625,284.9961853027344,1.0,0.5892574787139893,0.3690525591373443,0.3690525591373443,1.0,1.0,-2.8929343223571777,0.7655858397483826,2.1273484230041504,0.1118936166167259,0.9019811749458312,0.9019811749458312,0.0,207.82167053222656,208.0,35832.37890625,0.0,2404.19287109375,1.0,281.85498046875,283.9542541503906,290.8045654296875,293.1349792480469,293.1499938964844,293.1499938964844,281.54998779296875,32760.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078874588012696,1.0,0.0,0.0,4.08616828918457,4.086196422576904,1.1141041795781348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.33984375,0.0,2047.5938720703125,1895.4371337890625,0.0,3476.98828125,1.0,1.0,0.0,3.0,1.0,0.0
12248280,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7369937896728516,0.3122651278972626,0.2866142690181732,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8263470530509949,0.4454010128974914,0.4271763563156128,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.9037538170814514,0.5592705607414246,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7401875853538513,0.3169049322605133,0.3060436844825744,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6147323250770569,0.1780863106250763,0.830360472202301,284.9981689453125,284.95001220703125,296.5304260253906,287.7613525390625,296.8963928222656,297.027587890625,284.9961853027344,1.0,0.5892574787139893,0.3690525591373443,0.3690525591373443,1.0,1.0,-2.8929343223571777,0.7655858397483826,2.1273484230041504,0.1118936166167259,0.9019811749458312,0.9019811749458312,0.0,207.82167053222656,208.0,35832.37890625,0.0,2404.19287109375,1.0,281.85498046875,283.9542541503906,290.8045654296875,293.1349792480469,293.1499938964844,293.1499938964844,281.54998779296875,32760.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078874588012696,1.0,0.0,0.0,4.08616828918457,4.086196422576904,1.1141041795781348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.33984375,0.0,2047.5938720703125,1895.4371337890625,0.0,3476.98828125,1.0,1.0,0.0,3.0,1.0,0.0
12248340,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7323304414749146,0.3082841336727142,0.283389002084732,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8214660286903381,0.4405553340911865,0.4230082333087921,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.9990000128746032,0.8978667259216309,0.5644521713256836,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7359774708747864,0.313591718673706,0.3032612800598144,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.6101149320602417,0.1754707843065261,0.8199766874313354,284.78497314453125,284.95001220703125,296.4728088378906,287.7342529296875,296.8637390136719,297.0043029785156,284.7828674316406,1.0,0.5883381962776184,0.3700028359889984,0.3700028359889984,1.0,1.0,-2.8744564056396484,0.7619209289550781,2.1125354766845703,0.1125783994793891,0.8980517983436584,0.8980517983436584,0.0,209.98782348632807,211.0,36733.81640625,0.0,2381.9130859375,1.0,281.5551452636719,283.70819091796875,290.8009033203125,293.2089538574219,293.1499938964844,293.1499938964844,281.8500061035156,33115.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254435896873474,1.0,0.0,0.0,4.084489345550537,4.084517002105713,1.1131886594739626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.23291015625,0.0,2048.262451171875,1895.4371337890625,0.0,3639.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
12248400,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7323304414749146,0.3082841336727142,0.283389002084732,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8214660286903381,0.4405553340911865,0.4230082333087921,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.9990000128746032,0.8978667259216309,0.5644521713256836,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7359774708747864,0.313591718673706,0.3032612800598144,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.6101149320602417,0.1754707843065261,0.8199766874313354,284.78497314453125,284.95001220703125,296.4728088378906,287.7342529296875,296.8637390136719,297.0043029785156,284.7828674316406,1.0,0.5883381962776184,0.3700028359889984,0.3700028359889984,1.0,1.0,-2.8744564056396484,0.7619209289550781,2.1125354766845703,0.1125783994793891,0.8980517983436584,0.8980517983436584,0.0,209.98782348632807,211.0,36733.81640625,0.0,2381.9130859375,1.0,281.5551452636719,283.70819091796875,290.8009033203125,293.2089538574219,293.1499938964844,293.1499938964844,281.8500061035156,33115.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254435896873474,1.0,0.0,0.0,4.084489345550537,4.084517002105713,1.1131886594739626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.23291015625,0.0,2048.262451171875,1895.4371337890625,0.0,3639.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
12248460,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7278773188591003,0.3053783178329468,0.2805107831954956,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8165749311447144,0.4366154968738556,0.4190488755702972,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.8923256397247314,0.5698872804641724,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7317755222320557,0.3108841478824615,0.3005557656288147,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6051799654960632,0.1731361299753189,0.809323251247406,284.9534912109375,284.95001220703125,296.4152526855469,287.7071228027344,296.840576171875,296.9935607910156,284.95416259765625,1.0,0.587650716304779,0.3707132041454315,0.3707132041454315,1.0,1.0,-2.856707096099853,0.7578685283660889,2.0988385677337646,0.1125888749957084,0.8994724750518799,0.8994724750518799,0.0,212.3473358154297,199.0,35436.875,0.0,2362.072509765625,1.0,281.84490966796875,283.9162292480469,290.65582275390625,292.9205627441406,293.1499938964844,293.1499938964844,282.1499938964844,33017.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101882576942444,1.0,0.0,0.0,4.084950923919678,4.0849785804748535,1.1134402484458406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.25927734375,0.0,2048.0791015625,1895.4371337890625,0.0,3498.350830078125,1.0,1.0,0.0,3.0,1.0,0.0
12248520,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7278773188591003,0.3053783178329468,0.2805107831954956,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8165749311447144,0.4366154968738556,0.4190488755702972,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.8923256397247314,0.5698872804641724,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7317755222320557,0.3108841478824615,0.3005557656288147,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6051799654960632,0.1731361299753189,0.809323251247406,284.9534912109375,284.95001220703125,296.4152526855469,287.7071228027344,296.840576171875,296.9935607910156,284.95416259765625,1.0,0.587650716304779,0.3707132041454315,0.3707132041454315,1.0,1.0,-2.856707096099853,0.7578685283660889,2.0988385677337646,0.1125888749957084,0.8994724750518799,0.8994724750518799,0.0,212.3473358154297,199.0,35436.875,0.0,2362.072509765625,1.0,281.84490966796875,283.9162292480469,290.65582275390625,292.9205627441406,293.1499938964844,293.1499938964844,282.1499938964844,33017.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101882576942444,1.0,0.0,0.0,4.084950923919678,4.0849785804748535,1.1134402484458406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.25927734375,0.0,2048.0791015625,1895.4371337890625,0.0,3498.350830078125,1.0,1.0,0.0,3.0,1.0,0.0
12248580,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.7280694246292114,0.3036115169525146,0.2786431610584259,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8167031407356262,0.4338144361972809,0.4161088466644287,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.9990000128746032,0.8894957304000854,0.5656089186668396,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.7319799661636353,0.3090556263923645,0.2985697984695434,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.6044104099273682,0.1713803112506866,0.8004388213157654,285.13897705078125,284.95001220703125,296.3577575683594,287.6799621582031,296.8262023925781,296.9947814941406,285.1393127441406,1.0,0.5825086236000061,0.371423602104187,0.371423602104187,1.0,1.0,-2.832736730575561,0.751675546169281,2.081061124801636,0.1120624020695686,0.9035499095916748,0.9035499095916748,0.0,209.08729553222656,187.0,34177.4296875,0.0,2304.386962890625,1.0,282.14471435546875,284.1418762207031,290.5982360839844,292.7648010253906,293.1499938964844,293.1499938964844,281.8500061035156,32646.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895460367202759,1.0,0.0,0.0,4.08671236038208,4.086740016937256,1.1144006748509128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.9580078125,0.0,2047.376220703125,1895.4371337890625,0.0,3305.961669921875,1.0,1.0,0.0,3.0,1.0,0.0
12248640,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.7280694246292114,0.3036115169525146,0.2786431610584259,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8167031407356262,0.4338144361972809,0.4161088466644287,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.9990000128746032,0.8894957304000854,0.5656089186668396,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.7319799661636353,0.3090556263923645,0.2985697984695434,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.6044104099273682,0.1713803112506866,0.8004388213157654,285.13897705078125,284.95001220703125,296.3577575683594,287.6799621582031,296.8262023925781,296.9947814941406,285.1393127441406,1.0,0.5825086236000061,0.371423602104187,0.371423602104187,1.0,1.0,-2.832736730575561,0.751675546169281,2.081061124801636,0.1120624020695686,0.9035499095916748,0.9035499095916748,0.0,209.08729553222656,187.0,34177.4296875,0.0,2304.386962890625,1.0,282.14471435546875,284.1418762207031,290.5982360839844,292.7648010253906,293.1499938964844,293.1499938964844,281.8500061035156,32646.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895460367202759,1.0,0.0,0.0,4.08671236038208,4.086740016937256,1.1144006748509128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.9580078125,0.0,2047.376220703125,1895.4371337890625,0.0,3305.961669921875,1.0,1.0,0.0,3.0,1.0,0.0
12248700,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7290890216827393,0.3023861348628998,0.2777112126350403,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8178457617759705,0.4321197271347046,0.4146678447723388,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.888290524482727,0.5611640214920044,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7330291867256165,0.3079418540000915,0.2976028025150299,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6049638390541077,0.1704268157482147,0.7961505055427551,284.9886169433594,284.95001220703125,296.3290710449219,287.6663818359375,296.8187866210937,296.9950256347656,284.9777526855469,1.0,0.5789364576339722,0.3717787861824035,0.3717787861824035,1.0,1.0,-2.818233728408813,0.7477222681045532,2.07051157951355,0.1114994138479232,0.9023838639259338,0.9023838639259338,0.0,206.1025390625,187.0,34910.359375,0.0,2265.025634765625,1.0,281.88946533203125,283.9527893066406,290.68780517578125,292.9946594238281,293.1499938964844,293.1499938964844,281.8500061035156,32679.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89702969789505,1.0,0.0,0.0,4.08655309677124,4.086580753326416,1.1143139317937312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.7041015625,0.0,2047.43994140625,1895.4371337890625,0.0,3375.881103515625,1.0,1.0,0.0,3.0,1.0,0.0
12248760,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7298479676246643,0.3006669878959656,0.2762458026409149,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8188538551330566,0.4299446940422058,0.4126997590065002,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.8865892291069031,0.5563212633132935,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7339549660682678,0.3064599633216858,0.2962437272071838,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.6053862571716309,0.1692501604557037,0.7908003330230713,284.92510986328125,284.95001220703125,296.3003845214844,287.6528015136719,296.8095092773437,296.9927673339844,284.9223937988281,1.0,0.5747488141059875,0.372252881526947,0.372252881526947,1.0,1.0,-2.8002309799194336,0.7428678274154663,2.057363271713257,0.1108187586069107,0.901531457901001,0.901531457901001,0.0,202.7943572998047,190.0,34790.81640625,0.0,2218.552490234375,1.0,281.85516357421875,283.8945007324219,290.6864929199219,292.95758056640625,293.1499938964844,293.1499938964844,281.54998779296875,32791.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015770554542542,1.0,0.0,0.0,4.086024761199951,4.086052894592285,1.1140259630337823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.35009765625,0.0,2047.651123046875,1895.4371337890625,0.0,3418.280517578125,1.0,1.0,0.0,3.0,1.0,0.0
12248820,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7279559969902039,0.2965393364429474,0.2727095186710357,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.8171122074127197,0.4248509705066681,0.408098429441452,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.9990000128746032,0.8816341161727905,0.5538440942764282,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7324903607368469,0.302887886762619,0.2930212318897247,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.6030013561248779,0.1664819419384002,0.7787951827049255,284.6997375488281,284.95001220703125,296.2430725097656,287.6256408691406,296.7888488769531,296.9853820800781,284.6971435546875,1.0,0.5698791742324829,0.3732010126113891,0.3732010126113891,1.0,1.0,-2.769163131713867,0.7348260879516602,2.034337043762207,0.1097760573029518,0.8963801264762878,0.8963801264762878,0.0,200.3148803710937,193.0,35537.22265625,0.0,2154.830078125,1.0,281.5551452636719,283.6390686035156,290.6825256347656,293.0200500488281,293.1499938964844,293.1499938964844,281.8500061035156,33268.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171665906906128,1.0,0.0,0.0,4.083762645721436,4.0837907791137695,1.1127926882181782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.95703125,0.0,2048.55029296875,1895.4371337890625,0.0,3562.9873046875,1.0,1.0,0.0,3.0,1.0,0.0
12248880,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7279559969902039,0.2965393364429474,0.2727095186710357,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.8171122074127197,0.4248509705066681,0.408098429441452,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.9990000128746032,0.8816341161727905,0.5538440942764282,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7324903607368469,0.302887886762619,0.2930212318897247,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.6030013561248779,0.1664819419384002,0.7787951827049255,284.6997375488281,284.95001220703125,296.2430725097656,287.6256408691406,296.7888488769531,296.9853820800781,284.6971435546875,1.0,0.5698791742324829,0.3732010126113891,0.3732010126113891,1.0,1.0,-2.769163131713867,0.7348260879516602,2.034337043762207,0.1097760573029518,0.8963801264762878,0.8963801264762878,0.0,200.3148803710937,193.0,35537.22265625,0.0,2154.830078125,1.0,281.5551452636719,283.6390686035156,290.6825256347656,293.0200500488281,293.1499938964844,293.1499938964844,281.8500061035156,33268.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171665906906128,1.0,0.0,0.0,4.083762645721436,4.0837907791137695,1.1127926882181782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.95703125,0.0,2048.55029296875,1895.4371337890625,0.0,3562.9873046875,1.0,1.0,0.0,3.0,1.0,0.0
12248940,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7251019477844238,0.2934934198856354,0.2696077227592468,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8140544891357422,0.4207062423229217,0.4038373231887817,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,0.8772544264793396,0.5545496344566345,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7298626899719238,0.2999474108219147,0.2899927496910095,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.5993311405181885,0.1639960408210754,0.767001211643219,284.860595703125,284.95001220703125,296.1859130859375,287.5984802246094,296.7706298828125,296.9813842773437,284.8609619140625,1.0,0.5666012763977051,0.3741491734981537,0.3741491734981537,1.0,1.0,-2.7433385848999023,0.7284995317459106,2.014838933944702,0.1092733293771743,0.8965045809745789,0.8965045809745789,0.0,199.767318725586,181.0,34144.85546875,0.0,2109.842041015625,1.0,281.8450012207031,283.84185791015625,290.5359191894531,292.72393798828125,293.1499938964844,293.1499938964844,282.1499938964844,33301.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996010422706604,1.0,0.0,0.0,4.083607196807861,4.083635330200195,1.1127079915240756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.5537109375,0.0,2048.611572265625,1895.4371337890625,0.0,3399.865234375,1.0,1.0,0.0,3.0,1.0,0.0
12249000,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7251019477844238,0.2934934198856354,0.2696077227592468,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8140544891357422,0.4207062423229217,0.4038373231887817,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,0.8772544264793396,0.5545496344566345,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7298626899719238,0.2999474108219147,0.2899927496910095,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.5993311405181885,0.1639960408210754,0.767001211643219,284.860595703125,284.95001220703125,296.1859130859375,287.5984802246094,296.7706298828125,296.9813842773437,284.8609619140625,1.0,0.5666012763977051,0.3741491734981537,0.3741491734981537,1.0,1.0,-2.7433385848999023,0.7284995317459106,2.014838933944702,0.1092733293771743,0.8965045809745789,0.8965045809745789,0.0,199.767318725586,181.0,34144.85546875,0.0,2109.842041015625,1.0,281.8450012207031,283.84185791015625,290.5359191894531,292.72393798828125,293.1499938964844,293.1499938964844,282.1499938964844,33301.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996010422706604,1.0,0.0,0.0,4.083607196807861,4.083635330200195,1.1127079915240756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.5537109375,0.0,2048.611572265625,1895.4371337890625,0.0,3399.865234375,1.0,1.0,0.0,3.0,1.0,0.0
12249060,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7263728380203247,0.2915984392166137,0.2675622403621673,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8154425621032715,0.4176954925060272,0.4006404280662536,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.875379741191864,0.5472363829612732,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7310791015625,0.2978794872760772,0.2877193093299866,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.5994083881378174,0.1620964407920837,0.757148265838623,285.0416259765625,284.95001220703125,296.1288452148437,287.57135009765625,296.7568359375,296.98345947265625,285.0419311523437,1.0,0.5597000122070312,0.3753224611282348,0.3753224611282348,1.0,1.0,-2.7136893272399902,0.7213581800460815,1.9923311471939087,0.1090291142463684,0.8992404937744141,0.8992404937744141,0.0,194.77052307128903,184.0,32806.40234375,0.0,2038.8004150390625,1.0,282.14471435546875,284.06378173828125,290.47808837890625,292.5629577636719,293.1499938964844,293.1499938964844,282.45001220703125,33055.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765550851821899,1.0,0.0,0.0,4.084773540496826,4.084801197052002,1.1133436146337772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.21142578125,0.0,2048.149658203125,1895.4371337890625,0.0,3184.288330078125,1.0,1.0,0.0,3.0,1.0,0.0
12249120,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7263728380203247,0.2915984392166137,0.2675622403621673,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8154425621032715,0.4176954925060272,0.4006404280662536,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.875379741191864,0.5472363829612732,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7310791015625,0.2978794872760772,0.2877193093299866,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.5994083881378174,0.1620964407920837,0.757148265838623,285.0416259765625,284.95001220703125,296.1288452148437,287.57135009765625,296.7568359375,296.98345947265625,285.0419311523437,1.0,0.5597000122070312,0.3753224611282348,0.3753224611282348,1.0,1.0,-2.7136893272399902,0.7213581800460815,1.9923311471939087,0.1090291142463684,0.8992404937744141,0.8992404937744141,0.0,194.77052307128903,184.0,32806.40234375,0.0,2038.8004150390625,1.0,282.14471435546875,284.06378173828125,290.47808837890625,292.5629577636719,293.1499938964844,293.1499938964844,282.45001220703125,33055.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765550851821899,1.0,0.0,0.0,4.084773540496826,4.084801197052002,1.1133436146337772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.21142578125,0.0,2048.149658203125,1895.4371337890625,0.0,3184.288330078125,1.0,1.0,0.0,3.0,1.0,0.0
12249180,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.7268375754356384,0.2902866899967193,0.2662045657634735,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.8157154321670532,0.4153260588645935,0.3982012569904327,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.9990000128746032,0.8756701350212097,0.5433335304260254,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.7313954830169678,0.2963229119777679,0.2860687673091888,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.5988332629203796,0.1606479883193969,0.7498139142990112,285.22906494140625,284.95001220703125,296.0719299316406,287.54425048828125,296.7454833984375,296.9892272949219,285.229736328125,1.0,0.5559260249137878,0.376495748758316,0.376495748758316,1.0,1.0,-2.6936213970184326,0.7174481153488159,1.9761732816696167,0.1095859259366989,0.90451580286026,0.90451580286026,0.0,191.97271728515625,187.0,31657.587890625,0.0,1994.1680908203125,1.0,282.4448547363281,284.294189453125,290.4565734863281,292.4607238769531,293.1499938964844,293.1499938964844,282.1499938964844,32568.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552461862564087,1.0,0.0,0.0,4.087080478668213,4.087108135223389,1.1146014458063291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.1181640625,0.0,2047.228515625,1895.4371337890625,0.0,2984.4296875,1.0,1.0,0.0,3.0,1.0,0.0
12249240,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.7268375754356384,0.2902866899967193,0.2662045657634735,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.8157154321670532,0.4153260588645935,0.3982012569904327,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.9990000128746032,0.8756701350212097,0.5433335304260254,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.7313954830169678,0.2963229119777679,0.2860687673091888,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.5988332629203796,0.1606479883193969,0.7498139142990112,285.22906494140625,284.95001220703125,296.0719299316406,287.54425048828125,296.7454833984375,296.9892272949219,285.229736328125,1.0,0.5559260249137878,0.376495748758316,0.376495748758316,1.0,1.0,-2.6936213970184326,0.7174481153488159,1.9761732816696167,0.1095859259366989,0.90451580286026,0.90451580286026,0.0,191.97271728515625,187.0,31657.587890625,0.0,1994.1680908203125,1.0,282.4448547363281,284.294189453125,290.4565734863281,292.4607238769531,293.1499938964844,293.1499938964844,282.1499938964844,32568.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552461862564087,1.0,0.0,0.0,4.087080478668213,4.087108135223389,1.1146014458063291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.1181640625,0.0,2047.228515625,1895.4371337890625,0.0,2984.4296875,1.0,1.0,0.0,3.0,1.0,0.0
12249300,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.726431667804718,0.2892064154148102,0.2654993236064911,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8151459097862244,0.413773775100708,0.3969940543174743,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.8748111724853516,0.5428747534751892,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7309552431106567,0.2952823042869568,0.2852692604064941,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.5980316996574402,0.1598101109266281,0.7464995384216309,285.081787109375,284.95001220703125,296.0435485839844,287.5307312011719,296.739013671875,296.9911804199219,285.0703125,1.0,0.5547323226928711,0.3770823776721954,0.3770823776721954,1.0,1.0,-2.685829401016236,0.7162343859672546,1.9695950746536253,0.1102051362395286,0.9040062427520752,0.9040062427520752,0.0,191.45803833007807,187.0,32407.26171875,0.0,1979.60107421875,1.0,282.189453125,284.1068115234375,290.558837890625,292.7065124511719,293.1499938964844,293.1499938964844,282.1499938964844,32537.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640525341033936,1.0,0.0,0.0,4.08722448348999,4.087252140045166,1.1146800034111948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.37890625,0.0,2047.1707763671875,1895.4371337890625,0.0,3067.017578125,1.0,1.0,0.0,3.0,1.0,0.0
12249360,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7250247597694397,0.2875948846340179,0.264265775680542,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8135888576507568,0.4117054343223572,0.3952672183513641,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.8726019263267517,0.543748676776886,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7296625375747681,0.2938495278358459,0.2840915620326996,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.5963756442070007,0.1587235033512115,0.7422000765800476,285.01953125,284.95001220703125,296.0151672363281,287.5172119140625,296.7305603027344,296.99029541015625,285.0173034667969,1.0,0.553783655166626,0.3776361644268036,0.3776361644268036,1.0,1.0,-2.676743268966675,0.7144943475723267,1.9622490406036377,0.1106032282114029,0.9037926197052002,0.9037926197052002,0.0,191.60894775390625,190.0,32340.22265625,0.0,1966.13037109375,1.0,282.15496826171875,284.0498352050781,290.56329345703125,292.680419921875,293.1499938964844,293.1499938964844,281.8500061035156,32587.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701637983322144,1.0,0.0,0.0,4.086989402770996,4.087017059326172,1.1145517646582448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.63525390625,0.0,2047.26513671875,1895.4371337890625,0.0,3124.346923828125,1.0,1.0,0.0,3.0,1.0,0.0
12249420,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7204711437225342,0.283561110496521,0.2609789073467254,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8086281418800354,0.4067146182060241,0.3909266293048858,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.9990000128746032,0.8652141690254211,0.5479374527931213,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7255185842514038,0.290290355682373,0.2810455560684204,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.5913040041923523,0.1560194194316864,0.7313172817230225,284.79461669921875,284.95001220703125,295.9585876464844,287.4902038574219,296.7107238769531,296.9844665527344,284.7919921875,1.0,0.5523165464401245,0.3787437379360199,0.3787437379360199,1.0,1.0,-2.6558778285980225,0.710056483745575,1.9458214044570925,0.1110221222043037,0.8999108076095581,0.8999108076095581,0.0,193.129150390625,178.0,33033.66015625,0.0,1940.7833251953125,1.0,281.8553161621094,283.7919616699219,290.55975341796875,292.7455139160156,293.1499938964844,293.1499938964844,281.54998779296875,32929.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886318206787109,1.0,0.0,0.0,4.085368633270264,4.08539628982544,1.113667963181797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.7216796875,0.0,2047.9129638671875,1895.4371337890625,0.0,3297.409912109375,1.0,1.0,0.0,3.0,1.0,0.0
12249480,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7204711437225342,0.283561110496521,0.2609789073467254,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8086281418800354,0.4067146182060241,0.3909266293048858,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.9990000128746032,0.8652141690254211,0.5479374527931213,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7255185842514038,0.290290355682373,0.2810455560684204,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.5913040041923523,0.1560194194316864,0.7313172817230225,284.79461669921875,284.95001220703125,295.9585876464844,287.4902038574219,296.7107238769531,296.9844665527344,284.7919921875,1.0,0.5523165464401245,0.3787437379360199,0.3787437379360199,1.0,1.0,-2.6558778285980225,0.710056483745575,1.9458214044570925,0.1110221222043037,0.8999108076095581,0.8999108076095581,0.0,193.129150390625,178.0,33033.66015625,0.0,1940.7833251953125,1.0,281.8553161621094,283.7919616699219,290.55975341796875,292.7455139160156,293.1499938964844,293.1499938964844,281.54998779296875,32929.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886318206787109,1.0,0.0,0.0,4.085368633270264,4.08539628982544,1.113667963181797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.7216796875,0.0,2047.9129638671875,1895.4371337890625,0.0,3297.409912109375,1.0,1.0,0.0,3.0,1.0,0.0
12249540,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7179345488548279,0.2789226174354553,0.256878525018692,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.8062781691551208,0.4011128544807434,0.3857327103614807,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.9990000128746032,0.8558427691459656,0.5453616976737976,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.723463773727417,0.2860987782478332,0.2771792709827423,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.5878614187240601,0.1527407169342041,0.7169652581214905,284.5608215332031,284.95001220703125,295.9021301269531,287.4632568359375,296.6871643066406,296.972900390625,284.557373046875,1.0,0.5460372567176819,0.3798512816429138,0.3798512816429138,1.0,1.0,-2.6197452545166016,0.7003295421600342,1.919415712356568,0.1097252666950225,0.8928804993629456,0.8928804993629456,0.0,190.5150604248047,166.0,33643.3203125,0.0,1874.143798828125,1.0,281.5552673339844,283.5299072265625,290.5195617675781,292.7525329589844,293.1499938964844,293.1499938964844,281.8500061035156,33602.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034809470176696,1.0,0.0,0.0,4.082174777984619,4.082202911376953,1.1119275313831167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.205078125,0.0,2049.17578125,1895.4371337890625,0.0,3436.009765625,1.0,1.0,0.0,3.0,1.0,0.0
12249600,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7179345488548279,0.2789226174354553,0.256878525018692,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.8062781691551208,0.4011128544807434,0.3857327103614807,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.9990000128746032,0.8558427691459656,0.5453616976737976,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.723463773727417,0.2860987782478332,0.2771792709827423,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.5878614187240601,0.1527407169342041,0.7169652581214905,284.5608215332031,284.95001220703125,295.9021301269531,287.4632568359375,296.6871643066406,296.972900390625,284.557373046875,1.0,0.5460372567176819,0.3798512816429138,0.3798512816429138,1.0,1.0,-2.6197452545166016,0.7003295421600342,1.919415712356568,0.1097252666950225,0.8928804993629456,0.8928804993629456,0.0,190.5150604248047,166.0,33643.3203125,0.0,1874.143798828125,1.0,281.5552673339844,283.5299072265625,290.5195617675781,292.7525329589844,293.1499938964844,293.1499938964844,281.8500061035156,33602.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034809470176696,1.0,0.0,0.0,4.082174777984619,4.082202911376953,1.1119275313831167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.205078125,0.0,2049.17578125,1895.4371337890625,0.0,3436.009765625,1.0,1.0,0.0,3.0,1.0,0.0
12249660,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.718358039855957,0.2754552364349365,0.2532579600811004,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8071503639221191,0.3963893949985504,0.3808095753192901,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.631103515625,0.9990000128746032,0.8497262001037598,0.5366822481155396,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.7239664793014526,0.2824956774711609,0.273377925157547,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353454589844,0.5867010951042175,0.1497359275817871,0.701985239982605,284.6322326660156,284.95001220703125,295.84588623046875,287.4364013671875,296.44439697265625,296.9653015136719,284.6268005371094,1.0,0.5368496775627136,0.6279107928276062,0.6279107928276062,0.6000000238418579,1.0,-2.576486110687256,1.2145695686340332,1.361916422843933,0.6331560015678406,0.8894789218902588,0.8894789218902588,0.0,184.5301208496093,154.0,31231.740234375,0.0,1782.55126953125,1.0,281.8448791503906,283.6786193847656,290.3465881347656,292.3896179199219,293.1499938964844,293.1499938964844,282.1499938964844,33975.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806446194648743,1.0,0.0,0.0,4.080399513244629,4.080427646636963,1.1109605111414569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.00732421875,0.0,2049.8701171875,1895.4371337890625,0.0,3222.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
12249720,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.718358039855957,0.2754552364349365,0.2532579600811004,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8071503639221191,0.3963893949985504,0.3808095753192901,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.631103515625,0.9990000128746032,0.8497262001037598,0.5366822481155396,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.7239664793014526,0.2824956774711609,0.273377925157547,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353454589844,0.5867010951042175,0.1497359275817871,0.701985239982605,284.6322326660156,284.95001220703125,295.84588623046875,287.4364013671875,296.44439697265625,296.9653015136719,284.6268005371094,1.0,0.5368496775627136,0.6279107928276062,0.6279107928276062,0.6000000238418579,1.0,-2.576486110687256,1.2145695686340332,1.361916422843933,0.6331560015678406,0.8894789218902588,0.8894789218902588,0.0,184.5301208496093,154.0,31231.740234375,0.0,1782.55126953125,1.0,281.8448791503906,283.6786193847656,290.3465881347656,292.3896179199219,293.1499938964844,293.1499938964844,282.1499938964844,33975.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806446194648743,1.0,0.0,0.0,4.080399513244629,4.080427646636963,1.1109605111414569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.00732421875,0.0,2049.8701171875,1895.4371337890625,0.0,3222.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
12249780,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7221176624298096,0.2728167176246643,0.2504525780677795,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.8116418123245239,0.3924996256828308,0.3766753375530243,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.9990000128746032,0.8474432229995728,0.5220245718955994,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.7275398969650269,0.2795701324939728,0.2701761424541473,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.5887470841407776,0.1472884267568588,0.6889515519142151,284.7262268066406,284.95001220703125,295.78985595703125,287.4096069335937,295.9812316894531,296.96417236328125,284.7215881347656,1.0,0.5261543989181519,0.8759702444076538,0.8759702444076538,0.2000000029802322,1.0,-2.531033754348755,2.142317533493042,0.38871631026268,1.5687896013259888,0.8873897790908813,0.8873897790908813,0.0,175.74375915527344,157.0,28951.28515625,0.0,1682.241455078125,1.0,282.1446838378906,283.8434753417969,290.25750732421875,292.1372985839844,293.1499938964844,293.1499938964844,282.45001220703125,34222.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455666303634644,1.0,0.0,0.0,4.079224109649658,4.079252243041992,1.1103206816187594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.1533203125,0.0,2050.326416015625,1895.4371337890625,0.0,2893.765380859375,1.0,1.0,0.0,3.0,1.0,0.0
