time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249840,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7221176624298096,0.2728167176246643,0.2504525780677795,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.8116418123245239,0.3924996256828308,0.3766753375530243,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.9990000128746032,0.8474432229995728,0.5220245718955994,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.7275398969650269,0.2795701324939728,0.2701761424541473,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.5887470841407776,0.1472884267568588,0.6889515519142151,284.7262268066406,284.95001220703125,295.78985595703125,287.4096069335937,295.9812316894531,296.96417236328125,284.7215881347656,1.0,0.5261543989181519,0.8759702444076538,0.8759702444076538,0.2000000029802322,1.0,-2.531033754348755,2.142317533493042,0.38871631026268,1.5687896013259888,0.8873897790908813,0.8873897790908813,0.0,175.74375915527344,157.0,28951.28515625,0.0,1682.241455078125,1.0,282.1446838378906,283.8434753417969,290.25750732421875,292.1372985839844,293.1499938964844,293.1499938964844,282.45001220703125,34222.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455666303634644,1.0,0.0,0.0,4.079224109649658,4.079252243041992,1.1103206816187594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.1533203125,0.0,2050.326416015625,1895.4371337890625,0.0,2893.765380859375,1.0,1.0,0.0,3.0,1.0,0.0
12249900,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7233408093452454,0.2716966271400451,0.249270811676979,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8130449652671814,0.3907804489135742,0.3748624920845032,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9990000128746032,0.8473813533782959,0.5167503356933594,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7286663055419922,0.2782864570617676,0.2687914967536926,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.5892552137374878,0.146254763007164,0.6835116147994995,284.83868408203125,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9655456542969,284.8480529785156,1.0,0.5225554704666138,1.0,1.0,0.0,1.0,-2.5128941535949707,2.512870073318481,2.4102455427055247e-05,1.9418983459472656,0.8876899480819702,0.8876899480819702,0.0,172.69300842285156,157.0,27634.728515625,0.0,1645.57861328125,1.0,282.40899658203125,284.0073547363281,290.19970703125,291.9317932128906,293.1499938964844,293.1499938964844,282.45001220703125,34265.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236703276634216,1.0,0.0,0.0,4.07902193069458,4.079050064086914,1.1102105190730072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.32177734375,0.0,2050.40478515625,1895.4371337890625,0.0,2689.60546875,1.0,1.0,0.0,3.0,1.0,0.0
12249960,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.723871648311615,0.2707643806934356,0.248328611254692,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8135734796524048,0.389270544052124,0.3733179569244385,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.8475553393363953,0.513584315776825,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7290646433830261,0.2771608829498291,0.2676187455654144,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5891205668449402,0.1453475654125213,0.6789228320121765,284.8840026855469,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9681701660156,284.884521484375,1.0,0.5196759700775146,1.0,1.0,0.0,1.0,-2.499174118041992,2.499169111251831,5.023878202337073e-06,1.931291937828064,0.8877559900283813,0.8877559900283813,0.0,170.6372528076172,160.0,27439.572265625,0.0,1617.9849853515625,1.0,282.4446716308594,284.0505676269531,290.220947265625,291.9754333496094,293.1499938964844,293.1499938964844,282.75,34229.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80869460105896,1.0,0.0,0.0,4.079192638397217,4.079220771789551,1.1103036285931012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.94287109375,0.0,2050.338623046875,1895.4371337890625,0.0,2551.177001953125,1.0,1.0,0.0,3.0,1.0,0.0
12250020,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7241032123565674,0.2693566083908081,0.2468619644641876,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8135654926300049,0.386753112077713,0.3707199394702911,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9990000128746032,0.8480563163757324,0.510025680065155,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7289843559265137,0.2753016948699951,0.2656694948673248,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.5881508588790894,0.1438401043415069,0.6713605523109436,285.1039123535156,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9759521484375,285.1047668457031,1.0,0.5157600045204163,1.0,1.0,0.0,1.0,-2.4785780906677246,2.4785730838775635,4.941223323839949e-06,1.9153637886047363,0.8916184306144714,0.8916184306144714,0.0,168.1717529296875,163.0,26515.47265625,0.0,1579.68017578125,1.0,282.74468994140625,284.29541015625,290.23077392578125,291.9146423339844,293.1499938964844,293.1499938964844,283.04998779296875,33855.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793871164321899,1.0,0.0,0.0,4.080972194671631,4.081000328063965,1.1112724678241648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.171875,0.0,2049.646728515625,1895.4371337890625,0.0,2284.639404296875,1.0,1.0,0.0,3.0,1.0,0.0
12250080,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7241032123565674,0.2693566083908081,0.2468619644641876,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8135654926300049,0.386753112077713,0.3707199394702911,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9990000128746032,0.8480563163757324,0.510025680065155,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7289843559265137,0.2753016948699951,0.2656694948673248,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.5881508588790894,0.1438401043415069,0.6713605523109436,285.1039123535156,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9759521484375,285.1047668457031,1.0,0.5157600045204163,1.0,1.0,0.0,1.0,-2.4785780906677246,2.4785730838775635,4.941223323839949e-06,1.9153637886047363,0.8916184306144714,0.8916184306144714,0.0,168.1717529296875,163.0,26515.47265625,0.0,1579.68017578125,1.0,282.74468994140625,284.29541015625,290.23077392578125,291.9146423339844,293.1499938964844,293.1499938964844,283.04998779296875,33855.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793871164321899,1.0,0.0,0.0,4.080972194671631,4.081000328063965,1.1112724678241648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.171875,0.0,2049.646728515625,1895.4371337890625,0.0,2284.639404296875,1.0,1.0,0.0,3.0,1.0,0.0
12250140,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7235787510871887,0.2683645486831665,0.2458776384592056,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8125545978546143,0.3847008943557739,0.3686800599098205,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.9990000128746032,0.8484123945236206,0.5091776251792908,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7280913591384888,0.2738125622272491,0.2641752362251282,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.5865394473075867,0.1426202207803726,0.6655393242835999,285.3291320800781,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9856262207031,285.33026123046875,1.0,0.5137075185775757,1.0,1.0,0.0,1.0,-2.465130567550659,2.465125799179077,4.887856903224019e-06,1.9050060510635376,0.8985203504562378,0.8985203504562378,0.0,167.308837890625,166.0,25666.80078125,0.0,1558.097412109375,1.0,283.0447998046875,284.54443359375,290.2452392578125,291.8774719238281,293.1499938964844,293.1499938964844,283.1499938964844,33180.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758811891078949,1.0,0.0,0.0,4.084177494049072,4.084205627441406,1.1130188113384063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.24365234375,0.0,2048.385986328125,1895.4371337890625,0.0,2102.16015625,1.0,1.0,0.0,3.0,1.0,0.0
12250200,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7235787510871887,0.2683645486831665,0.2458776384592056,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8125545978546143,0.3847008943557739,0.3686800599098205,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.9990000128746032,0.8484123945236206,0.5091776251792908,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7280913591384888,0.2738125622272491,0.2641752362251282,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.5865394473075867,0.1426202207803726,0.6655393242835999,285.3291320800781,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9856262207031,285.33026123046875,1.0,0.5137075185775757,1.0,1.0,0.0,1.0,-2.465130567550659,2.465125799179077,4.887856903224019e-06,1.9050060510635376,0.8985203504562378,0.8985203504562378,0.0,167.308837890625,166.0,25666.80078125,0.0,1558.097412109375,1.0,283.0447998046875,284.54443359375,290.2452392578125,291.8774719238281,293.1499938964844,293.1499938964844,283.1499938964844,33180.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758811891078949,1.0,0.0,0.0,4.084177494049072,4.084205627441406,1.1130188113384063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.24365234375,0.0,2048.385986328125,1895.4371337890625,0.0,2102.16015625,1.0,1.0,0.0,3.0,1.0,0.0
12250260,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.7219451665878296,0.2670390009880066,0.2448543906211853,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.8102772235870361,0.3823685646057129,0.3666453659534454,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.9990000128746032,0.8471583127975464,0.5107460618019104,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.7261514663696289,0.2721208035945892,0.2627090215682983,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5839444398880005,0.1413111984729766,0.660082995891571,285.40069580078125,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9932861328125,285.4005126953125,1.0,0.5128968358039856,1.0,1.0,0.0,1.0,-2.455023288726806,2.4550185203552246,4.84806469103205e-06,1.8972854614257808,0.9051476120948792,0.9051476120948792,0.0,167.76678466796875,169.0,25264.986328125,0.0,1546.6297607421875,1.0,283.148193359375,284.6252746582031,290.29010009765625,291.9284973144531,293.1499938964844,293.1499938964844,283.04998779296875,32530.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559716701507568,1.0,0.0,0.0,4.087256908416748,4.087284564971924,1.1146977385578791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.27197265625,0.0,2047.15771484375,1895.4371337890625,0.0,2077.333740234375,1.0,1.0,0.0,3.0,1.0,0.0
12250320,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.7219451665878296,0.2670390009880066,0.2448543906211853,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.8102772235870361,0.3823685646057129,0.3666453659534454,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.9990000128746032,0.8471583127975464,0.5107460618019104,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.7261514663696289,0.2721208035945892,0.2627090215682983,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5839444398880005,0.1413111984729766,0.660082995891571,285.40069580078125,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9932861328125,285.4005126953125,1.0,0.5128968358039856,1.0,1.0,0.0,1.0,-2.455023288726806,2.4550185203552246,4.84806469103205e-06,1.8972854614257808,0.9051476120948792,0.9051476120948792,0.0,167.76678466796875,169.0,25264.986328125,0.0,1546.6297607421875,1.0,283.148193359375,284.6252746582031,290.29010009765625,291.9284973144531,293.1499938964844,293.1499938964844,283.04998779296875,32530.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559716701507568,1.0,0.0,0.0,4.087256908416748,4.087284564971924,1.1146977385578791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.27197265625,0.0,2047.15771484375,1895.4371337890625,0.0,2077.333740234375,1.0,1.0,0.0,3.0,1.0,0.0
12250380,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.7185348868370056,0.2647373080253601,0.2431175261735916,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.8061214089393616,0.3790939748287201,0.3639048635959625,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.9990000128746032,0.8427950143814087,0.514795184135437,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.7226510643959045,0.269685834646225,0.2607018053531647,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.57966548204422,0.1395138204097747,0.6530803442001343,285.3087463378906,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9952392578125,285.30712890625,1.0,0.5127310752868652,1.0,1.0,0.0,1.0,-2.443687677383423,2.443682909011841,4.803669526154408e-06,1.8886444568634035,0.9092285633087158,0.9092285633087158,0.0,169.43836975097656,172.0,25260.744140625,0.0,1538.671630859375,1.0,283.0516967773437,284.5300598144531,290.32257080078125,292.0015563964844,293.1499938964844,293.1499938964844,282.75,32121.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678737640380859,1.0,0.0,0.0,4.089192867279053,4.089221000671387,1.1157540029671509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.9033203125,0.0,2046.376708984375,1895.4371337890625,0.0,2181.980712890625,1.0,1.0,0.0,3.0,1.0,0.0
12250440,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.7185348868370056,0.2647373080253601,0.2431175261735916,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.8061214089393616,0.3790939748287201,0.3639048635959625,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.9990000128746032,0.8427950143814087,0.514795184135437,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.7226510643959045,0.269685834646225,0.2607018053531647,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.57966548204422,0.1395138204097747,0.6530803442001343,285.3087463378906,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9952392578125,285.30712890625,1.0,0.5127310752868652,1.0,1.0,0.0,1.0,-2.443687677383423,2.443682909011841,4.803669526154408e-06,1.8886444568634035,0.9092285633087158,0.9092285633087158,0.0,169.43836975097656,172.0,25260.744140625,0.0,1538.671630859375,1.0,283.0516967773437,284.5300598144531,290.32257080078125,292.0015563964844,293.1499938964844,293.1499938964844,282.75,32121.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678737640380859,1.0,0.0,0.0,4.089192867279053,4.089221000671387,1.1157540029671509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.9033203125,0.0,2046.376708984375,1895.4371337890625,0.0,2181.980712890625,1.0,1.0,0.0,3.0,1.0,0.0
12250500,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.7161460518836975,0.2631296813488006,0.2419257164001464,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.803316056728363,0.3769908249378204,0.3621869683265686,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.9990000128746032,0.8391484022140503,0.5176178216934204,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7202983498573303,0.268099308013916,0.2594186961650848,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.5768219828605652,0.1383477002382278,0.6486403942108154,285.1282653808594,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9934997558594,285.1128234863281,1.0,0.5127374529838562,1.0,1.0,0.0,1.0,-2.4367101192474365,2.4367053508758545,4.776429250341607e-06,1.883315801620484,0.9087045788764954,0.9087045788764954,0.0,170.6431884765625,172.0,25764.35546875,0.0,1534.5247802734375,1.0,282.7903137207031,284.32086181640625,290.3731994628906,292.1647644042969,293.1499938964844,293.1499938964844,282.75,32089.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821289896965027,1.0,0.0,0.0,4.089344024658203,4.089372158050537,1.1158365396113368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.91357421875,0.0,2046.3154296875,1895.4371337890625,0.0,2309.27587890625,1.0,1.0,0.0,3.0,1.0,0.0
12250560,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.713047444820404,0.2611581087112427,0.2403427213430404,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7998676300048828,0.3745186924934387,0.3600602447986603,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.834395706653595,0.5210805535316467,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7173711657524109,0.2662299573421478,0.2578285634517669,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.5733019709587097,0.1369473934173584,0.6431438326835632,285.0506896972656,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9894104003906,285.0475158691406,1.0,0.5127133727073669,1.0,1.0,0.0,1.0,-2.4279026985168457,2.427897930145264,4.742124019685434e-06,1.8765711784362795,0.9085330963134766,0.9085330963134766,0.0,172.1241912841797,175.0,25619.64453125,0.0,1529.14306640625,1.0,282.755126953125,284.2567138671875,290.33160400390625,292.0743408203125,293.1499938964844,293.1499938964844,282.45001220703125,32138.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892748713493347,1.0,0.0,0.0,4.089113235473633,4.089140892028809,1.1157105745951412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.22998046875,0.0,2046.408935546875,1895.4371337890625,0.0,2373.79931640625,1.0,1.0,0.0,3.0,1.0,0.0
12250620,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7056517004966736,0.2567071914672851,0.2366662770509719,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7921115756034851,0.3689962327480316,0.3552142679691314,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9990000128746032,0.8228044509887695,0.5288728475570679,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7104941010475159,0.2619909346103668,0.2541550993919372,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.5650187730789185,0.1336557418107986,0.6299006342887878,284.7826843261719,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97711181640625,284.7792663574219,1.0,0.5125115513801575,1.0,1.0,0.0,1.0,-2.406707286834717,2.4067025184631348,4.659973910747794e-06,1.8602776527404783,0.9041728973388672,0.9041728973388672,0.0,175.45782470703125,163.0,25920.861328125,0.0,1515.3311767578125,1.0,282.4552917480469,283.97540283203125,290.2825927734375,292.055908203125,293.1499938964844,293.1499938964844,282.1499938964844,32508.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049463033676147,1.0,0.0,0.0,4.087364673614502,4.087392807006836,1.1147566283398191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.88818359375,0.0,2047.1143798828125,1895.4371337890625,0.0,2516.7333984375,1.0,1.0,0.0,3.0,1.0,0.0
12250680,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7056517004966736,0.2567071914672851,0.2366662770509719,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7921115756034851,0.3689962327480316,0.3552142679691314,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9990000128746032,0.8228044509887695,0.5288728475570679,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7104941010475159,0.2619909346103668,0.2541550993919372,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.5650187730789185,0.1336557418107986,0.6299006342887878,284.7826843261719,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97711181640625,284.7792663574219,1.0,0.5125115513801575,1.0,1.0,0.0,1.0,-2.406707286834717,2.4067025184631348,4.659973910747794e-06,1.8602776527404783,0.9041728973388672,0.9041728973388672,0.0,175.45782470703125,163.0,25920.861328125,0.0,1515.3311767578125,1.0,282.4552917480469,283.97540283203125,290.2825927734375,292.055908203125,293.1499938964844,293.1499938964844,282.1499938964844,32508.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049463033676147,1.0,0.0,0.0,4.087364673614502,4.087392807006836,1.1147566283398191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.88818359375,0.0,2047.1143798828125,1895.4371337890625,0.0,2516.7333984375,1.0,1.0,0.0,3.0,1.0,0.0
12250740,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.7012341022491455,0.0,0.2323667854070663,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5056457519531,0.7879517674446106,0.0,0.3496143221855163,296.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50469970703125,0.9990000128746032,0.0,0.5285860300064087,296.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50640869140625,0.7063615322113037,0.0,0.2497987002134323,296.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5092163085937,0.5589419007301331,0.0,0.6132796406745911,284.5057373046875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9611511230469,284.50152587890625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3692896366119385,2.3692851066589355,4.516818535194034e-06,1.831539750099182,0.0,0.0,0.0,174.13446044921875,60.0,26067.9765625,0.0,1462.159423828125,0.0,282.1553039550781,283.6860656738281,290.22637939453125,292.0121765136719,293.1499938964844,293.1499938964844,278.1499938964844,33261.62890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.083794593811035,4.083822250366211,1.112809968617512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2048.53759765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.7012341022491455,0.0,0.2323667854070663,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5056457519531,0.7879517674446106,0.0,0.3496143221855163,296.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50469970703125,0.9990000128746032,0.0,0.5285860300064087,296.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50640869140625,0.7063615322113037,0.0,0.2497987002134323,296.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5092163085937,0.5589419007301331,0.0,0.6132796406745911,284.5057373046875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9611511230469,284.50152587890625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3692896366119385,2.3692851066589355,4.516818535194034e-06,1.831539750099182,0.0,0.0,0.0,174.13446044921875,60.0,26067.9765625,0.0,1462.159423828125,0.0,282.1553039550781,283.6860656738281,290.22637939453125,292.0121765136719,293.1499938964844,293.1499938964844,278.1499938964844,33261.62890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.083794593811035,4.083822250366211,1.112809968617512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2048.53759765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.3562891483306885,0.0,0.0009288893779739,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.3562891483306885,0.0,0.0009781678672879,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.580078125,0.3562891483306885,0.0,0.0007224723231047,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.3562891483306885,0.0,0.0009781654225662,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5734558105469,0.0,0.0,0.0046399626880884,284.5890808105469,294.1499938964844,295.3221130371094,287.1856994628906,295.3554077148437,296.8346862792969,283.8028869628906,0.0,0.0,0.7926867604255676,0.7926867604255676,0.2073132693767547,1.0,-0.0098990751430392,0.0099648274481296,-6.57519485685043e-05,-0.0124482540413737,0.0,0.0,0.0,-0.0520532242953777,60.0,1765.884033203125,0.0,-6.681084414594807e-06,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,1.3342942111194134e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4396756276589002e-12,3.439920657349882e-12,8.203008686803629e-18,1.0876045897223463e-10,1.0876031325546264e-10,1.4515402446771972e-16,0.0,0.0,-0.0,0.0,0.0,1.0183460910818671e-20,2.125253175847473e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.0,0.0,0.0009138130117207,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,0.001343393116258,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0009833931690081,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,0.0009808967588469,297.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,0.002580847358331,284.5861511230469,294.1499938964844,295.2962646484375,287.172607421875,295.3516540527344,296.6796569824219,283.4446716308594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0079143112525343,0.0081685250625014,-0.0002542136644478,-0.0133661953732371,0.0,0.0,0.0,-0.0422142781317234,60.0,702.9290771484375,-0.0,-4.54457449450274e-06,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.54213124277824e-30,-7.741466499826164e-30,-8.965250763959822e-33,-4.470171297791186e-18,-4.4669386759573294e-18,-3.232873461553336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,0.0001203516949317,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.000138347124448,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748291015625,0.0,0.0,0.0001367150252917,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,0.0001273031521122,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57147216796875,0.0,0.0,0.0005407379940152,284.5837707519531,294.1499938964844,295.2694702148437,287.1585693359375,295.34979248046875,296.4831237792969,283.3114929199219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001276355003938,0.003143795300275,-0.0018674401799216,-0.0164923667907714,0.0,0.0,0.0,-0.0087875975295901,60.0,269.1218566894531,-0.0,-1.11073831021713e-07,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2130958880805408e-39,-2.9661971230610916e-39,-6.645475798260083e-40,1.4542854604163713e-20,1.1859081647019621e-20,2.683773361040877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,9.61732293944806e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.0,0.0,0.0001016559035633,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741577148437,0.0,0.0,7.621464465046301e-05,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,0.0001012936554616,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,0.0004784203483723,284.58282470703125,294.1499938964844,295.2427673339844,287.14410400390625,295.348876953125,296.297119140625,283.2779846191406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010246450547128,0.0008188681094907,0.0002057769161183,-0.0185412038117647,0.0,0.0,0.0,-0.0084214061498641,60.0,101.66915893554688,-0.0,-7.158838144505354e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9236357001094883e-44,4.764414778704378e-44,2.5223372357846707e-44,-7.007677855712483e-21,-3.628103427846727e-21,-3.379574427865757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.0,0.0,9.53073613345623e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,0.0001003679208224,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,7.4144518293906e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732727050781,0.0,0.0,0.0001003634824883,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702819824219,0.0,0.0,0.0004760534502565,284.58184814453125,294.1499938964844,295.21612548828125,287.1292419433594,295.3478088378906,296.13641357421875,283.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154885239899,3.643759782789857e-08,0.0010154520859941,-0.019182002171874,0.0,0.0,0.0,-0.0086220121011137,60.0,41.31811141967773,-0.0,-7.033248294874286e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.183102345678379e-21,-3.593018125956764e-21,-3.590083815824832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.525449422653764e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57342529296875,0.0,0.0,0.0001003080396912,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,7.408778765238822e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,0.0001003076031338,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,0.0004758112772833,284.580810546875,294.1499938964844,295.1895446777344,287.11395263671875,295.34649658203125,295.9969787597656,283.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150978341698,7.629268772291198e-09,0.0010150901507586,-0.0190387964248657,0.0,0.0,0.0,-0.008594948798418,60.0,20.05443000793457,-0.0,-7.025463588661296e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.185147678989887e-21,-3.5926077668247554e-21,-3.5925395082683484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,9.519008744973688e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,0.0001002401186269,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,7.403732161037624e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,0.0001002397766569,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,0.0004754901165142,284.5785522460937,294.1499938964844,295.13653564453125,287.0822448730469,295.3432006835937,295.7681579589844,283.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.761046409606934,-0.0,-7.01593734220296e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.185195338810337e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,9.519008744973688e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,0.0001002401186269,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,7.403732161037624e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,0.0001002397766569,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,0.0004754901165142,284.5785522460937,294.1499938964844,295.13653564453125,287.0822448730469,295.3432006835937,295.7681579589844,283.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.761046409606934,-0.0,-7.01593734220296e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.185195338810337e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693664550781,0.0,0.0,9.515354031464084e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,0.0001002016215352,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696716308594,0.0,0.0,7.400888716802001e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0001002012941171,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,0.0004753076063934,284.5760192871094,294.1499938964844,295.0837097167969,287.0491027832031,295.3389892578125,295.58892822265625,283.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140100494027,-0.0187087059020996,0.0,0.0,0.0,-0.0085324561223387,60.0,8.37745189666748,-0.0,-7.010521585470998e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693664550781,0.0,0.0,9.515354031464084e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,0.0001002016215352,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696716308594,0.0,0.0,7.400888716802001e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0001002012941171,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,0.0004753076063934,284.5760192871094,294.1499938964844,295.0837097167969,287.0491027832031,295.3389892578125,295.58892822265625,283.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140100494027,-0.0187087059020996,0.0,0.0,0.0,-0.0085324561223387,60.0,8.37745189666748,-0.0,-7.010521585470998e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.514026896795258e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,0.0001001876371446,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,7.399854803225026e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56756591796875,0.0,0.0,0.0001001873097266,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004752413369715,284.5732421875,294.1499938964844,295.03106689453125,287.01470947265625,295.3339538574219,295.444580078125,283.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486368858167225e-09,0.0010138662764802,-0.0186647232621908,0.0,0.0,0.0,-0.0085241300985217,60.0,8.137223243713379,-0.0,-7.008536329067283e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.514026896795258e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,0.0001001876371446,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,7.399854803225026e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56756591796875,0.0,0.0,0.0001001873097266,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004752413369715,284.5732421875,294.1499938964844,295.03106689453125,287.01470947265625,295.3339538574219,295.444580078125,283.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486368858167225e-09,0.0010138662764802,-0.0186647232621908,0.0,0.0,0.0,-0.0085241300985217,60.0,8.137223243713379,-0.0,-7.008536329067283e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56549072265625,0.0,0.0,9.514590783510356e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,0.0001001935743261,299.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,7.4002928158734e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655517578125,0.0,0.0,0.0001001932541839,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.562744140625,0.0,0.0,0.000475269567687,284.5702819824219,294.1499938964844,294.9785461425781,286.9791259765625,295.3280334472656,295.3251342773437,283.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.046431541442871,-0.0,-7.009338531815956e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56549072265625,0.0,0.0,9.514590783510356e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,0.0001001935743261,299.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,7.4002928158734e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655517578125,0.0,0.0,0.0001001932541839,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.562744140625,0.0,0.0,0.000475269567687,284.5702819824219,294.1499938964844,294.9785461425781,286.9791259765625,295.3280334472656,295.3251342773437,283.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.046431541442871,-0.0,-7.009338531815956e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,9.515446436125784e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652770996094,0.0,0.0,0.0001002025819616,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,7.400957838399336e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644836425781,0.0,0.0,0.0001002022618195,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,0.000475312321214,284.5687255859375,294.1499938964844,294.95233154296875,286.9609375,295.32476806640625,295.27252197265625,283.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,8.010095596313477,-0.0,-7.010584113231745e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633239746094,0.0,0.0,9.516610589344054e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,0.0001002148419502,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636291503906,0.0,0.0,7.40186296752654e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633850097656,0.0,0.0,0.000100214521808,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,0.000475370499771,284.5671081542969,294.1499938964844,294.9261474609375,286.9425048828125,295.3212890625,295.22369384765625,283.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518081268642618e-09,0.0010141374077647,-0.0187477804720401,0.0,0.0,0.0,-0.0085398508235812,60.0,7.975404739379883,-0.0,-7.012285863083889e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.5196497568395e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,0.0001002468416118,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,7.404226198559627e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,0.0001002465214696,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,0.0004755223926622,284.56378173828125,294.1499938964844,294.87384033203125,286.90496826171875,295.313720703125,295.1351623535156,283.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.908806800842285,-0.0,-7.016737413323426e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.5196497568395e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,0.0001002468416118,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,7.404226198559627e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,0.0001002465214696,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,0.0004755223926622,284.56378173828125,294.1499938964844,294.87384033203125,286.90496826171875,295.313720703125,295.1351623535156,283.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.908806800842285,-0.0,-7.016737413323426e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
