time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251940,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.523276094114408e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.0,0.0,0.0001002850185614,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55889892578125,0.0,0.0,7.407046359730884e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586853027344,0.0,0.0,0.0001002847129711,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,0.0004757035640068,284.560302734375,294.1499938964844,294.82159423828125,286.8666687011719,295.3053283691406,295.0561218261719,283.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.844767570495605,-0.0,-7.022056536243326e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.523276094114408e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594482421875,0.0,0.0,0.0001002850185614,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55889892578125,0.0,0.0,7.407046359730884e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586853027344,0.0,0.0,0.0001002847129711,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,0.0004757035640068,284.560302734375,294.1499938964844,294.82159423828125,286.8666687011719,295.3053283691406,295.0561218261719,283.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.844767570495605,-0.0,-7.022056536243326e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561218261719,0.0,0.0,9.527069778414444e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,0.0001003249708446,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.556396484375,0.0,0.0,7.409996032947674e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,0.0001003246579784,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534973144531,0.0,0.0,0.0004758931172545,284.5566711425781,294.1499938964844,294.7694091796875,286.8276672363281,295.2961730957031,294.9840087890625,283.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.782685279846191,-0.0,-7.027624349120742e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561218261719,0.0,0.0,9.527069778414444e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,0.0001003249708446,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.556396484375,0.0,0.0,7.409996032947674e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,0.0001003246579784,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534973144531,0.0,0.0,0.0004758931172545,284.5566711425781,294.1499938964844,294.7694091796875,286.8276672363281,295.2961730957031,294.9840087890625,283.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.782685279846191,-0.0,-7.027624349120742e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534973144531,0.0,0.0,9.53063790802844e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,0.0001003625366138,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55377197265625,0.0,0.0,7.412770355585963e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,0.0001003622310236,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509033203125,0.0,0.0,0.0004760714073199,284.55291748046875,294.1499938964844,294.7171936035156,286.78814697265625,295.2862243652344,294.9169921875,283.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.722146034240723,-0.0,-7.032862470168767e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534973144531,0.0,0.0,9.53063790802844e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,0.0001003625366138,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55377197265625,0.0,0.0,7.412770355585963e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,0.0001003622310236,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509033203125,0.0,0.0,0.0004760714073199,284.55291748046875,294.1499938964844,294.7171936035156,286.78814697265625,295.2862243652344,294.9169921875,283.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.722146034240723,-0.0,-7.032862470168767e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521545410156,0.0,0.0,9.532225521979854e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5529479980469,0.0,0.0,0.0001003792567644,299.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55242919921875,0.0,0.0,7.414005813188851e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,0.0001003789584501,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5495910644531,0.0,0.0,0.0004761507443618,284.551025390625,294.1499938964844,294.69110107421875,286.7682189941406,295.28094482421875,294.88494873046875,283.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.692338943481445,-0.0,-7.035193050342059e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,9.533631964586677e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,0.0001003940633381,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,7.415098662022501e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55084228515625,0.0,0.0,0.0001003937650239,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482177734375,0.0,0.0,0.0004762210010085,284.549072265625,294.1499938964844,294.6649780273437,286.7481994628906,295.2755126953125,294.853759765625,283.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.662782669067383,-0.0,-7.037255045361236e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480041503906,0.0,0.0,9.53577327891253e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,0.0001004166115308,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,7.416764128720388e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.0,0.0,0.0001004163132165,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.0004763280157931,284.5451354980469,294.1499938964844,294.6127319335937,286.7079467773437,295.2640380859375,294.7933349609375,283.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.604269027709961,-0.0,-7.040390670454144e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480041503906,0.0,0.0,9.53577327891253e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,0.0001004166115308,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,7.416764128720388e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.0,0.0,0.0001004163132165,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.0004763280157931,284.5451354980469,294.1499938964844,294.6127319335937,286.7079467773437,295.2640380859375,294.7933349609375,283.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.604269027709961,-0.0,-7.040390670454144e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,9.5368770416826e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459289550781,0.0,0.0,0.0001004282239591,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,7.417621236527339e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451965332031,0.0,0.0,0.0001004279329208,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,0.0004763831966556,284.5411376953125,294.1499938964844,294.5604248046875,286.66748046875,295.2518615722656,294.73504638671875,283.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.546350002288818,-0.0,-7.04199365486602e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,9.5368770416826e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459289550781,0.0,0.0,0.0001004282239591,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,7.417621236527339e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451965332031,0.0,0.0,0.0001004279329208,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,0.0004763831966556,284.5411376953125,294.1499938964844,294.5604248046875,286.66748046875,295.2518615722656,294.73504638671875,283.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.546350002288818,-0.0,-7.04199365486602e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,9.536875586491078e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429992675781,0.0,0.0,0.0001004282094072,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425109863281,0.0,0.0,7.417619781335816e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,0.0001004279183689,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,0.0004763831675518,284.5370483398437,294.1499938964844,294.50799560546875,286.626953125,295.2389221191406,294.67840576171875,283.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.488853454589844,-0.0,-7.04196523315659e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,9.536875586491078e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429992675781,0.0,0.0,0.0001004282094072,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425109863281,0.0,0.0,7.417619781335816e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,0.0001004279183689,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,0.0004763831675518,284.5370483398437,294.1499938964844,294.50799560546875,286.626953125,295.2389221191406,294.67840576171875,283.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.488853454589844,-0.0,-7.04196523315659e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392761230469,0.0,0.0,9.53584094531834e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400085449219,0.0,0.0,0.0001004173027467,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,7.416814332827926e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0001004170189844,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,0.0004763315082527,284.5329284667969,294.1499938964844,294.4554748535156,286.58648681640625,295.2253112792969,294.6229553222656,283.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.431703567504883,-0.0,-7.040411986736217e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392761230469,0.0,0.0,9.53584094531834e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400085449219,0.0,0.0,0.0001004173027467,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,7.416814332827926e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0001004170189844,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,0.0004763315082527,284.5329284667969,294.1499938964844,294.4554748535156,286.58648681640625,295.2253112792969,294.6229553222656,283.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.431703567504883,-0.0,-7.040411986736217e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,9.534997661830856e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385131835937,0.0,0.0,0.0001004084333544,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380249023437,0.0,0.0,7.416158769046888e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.537841796875,0.0,0.0,0.0001004081495921,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,0.0004762894532177,284.5308532714844,294.1499938964844,294.4291687011719,286.5662841796875,295.2182312011719,294.5955810546875,283.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.403266906738281,-0.0,-7.039155036636657e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362548828125,0.0,0.0,9.533989214105532e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370178222656,0.0,0.0,0.0001003978031803,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,7.415373693220317e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53631591796875,0.0,0.0,0.000100397519418,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0004762390744872,284.5287475585937,294.1499938964844,294.4028015136719,286.546142578125,295.2109680175781,294.56842041015625,283.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,7.374939441680908,-0.0,-7.03765294929326e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,9.531630348647012e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.533935546875,0.0,0.0,0.0001003729557851,299.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334777832031,0.0,0.0,7.413537969114259e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,0.0001003726792987,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,0.0004761212912853,284.5245361328125,294.1499938964844,294.3499450683594,286.506103515625,295.1959533691406,294.5145568847656,283.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.318690776824951,-0.0,-7.03414571034955e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,9.531630348647012e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.533935546875,0.0,0.0,0.0001003729557851,299.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334777832031,0.0,0.0,7.413537969114259e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,0.0001003726792987,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,0.0004761212912853,284.5245361328125,294.1499938964844,294.3499450683594,286.506103515625,295.1959533691406,294.5145568847656,283.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.318690776824951,-0.0,-7.03414571034955e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.528905502520502e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,0.0001003442666842,299.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303955078125,0.0,0.0,7.411418482661247e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,0.0001003439901978,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278015136719,0.0,0.0,0.0004759852308779,284.52032470703125,294.1499938964844,294.2969055175781,286.4664306640625,295.1802673339844,294.461181640625,283.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.26305627822876,-0.0,-7.030100590554866e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.528905502520502e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,0.0001003442666842,299.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303955078125,0.0,0.0,7.411418482661247e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,0.0001003439901978,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278015136719,0.0,0.0,0.0004759852308779,284.52032470703125,294.1499938964844,294.2969055175781,286.4664306640625,295.1802673339844,294.461181640625,283.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.26305627822876,-0.0,-7.030100590554866e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.525882342131808e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277404785156,0.0,0.0,0.0001003124270937,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272827148437,0.0,0.0,7.409066165564582e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,0.0001003121506073,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52471923828125,0.0,0.0,0.0004758342693094,284.5160827636719,294.1499938964844,294.24365234375,286.42724609375,295.16387939453125,294.4080810546875,283.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.208034515380859,-0.0,-7.025616355349484e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.525882342131808e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277404785156,0.0,0.0,0.0001003124270937,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272827148437,0.0,0.0,7.409066165564582e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,0.0001003121506073,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52471923828125,0.0,0.0,0.0004758342693094,284.5160827636719,294.1499938964844,294.24365234375,286.42724609375,295.16387939453125,294.4080810546875,283.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.208034515380859,-0.0,-7.025616355349484e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238952636719,0.0,0.0,9.522631444269793e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246276855469,0.0,0.0,0.0001002781864372,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.0,0.0,7.406537770293653e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,0.0001002779245027,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216369628906,0.0,0.0,0.0004756719281431,284.5118103027344,294.1499938964844,294.19012451171875,286.3887023925781,295.1468505859375,294.35516357421875,283.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.153605937957764,-0.0,-7.020798165058295e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238952636719,0.0,0.0,9.522631444269793e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246276855469,0.0,0.0,0.0001002781864372,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.0,0.0,7.406537770293653e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,0.0001002779245027,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216369628906,0.0,0.0,0.0004756719281431,284.5118103027344,294.1499938964844,294.19012451171875,286.3887023925781,295.1468505859375,294.35516357421875,283.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.153605937957764,-0.0,-7.020798165058295e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223388671875,0.0,0.0,9.520941966911778e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230407714844,0.0,0.0,0.0001002603894448,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225830078125,0.0,0.0,7.40522300475277e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223999023437,0.0,0.0,0.0001002601275104,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52008056640625,0.0,0.0,0.0004755875270348,284.5097045898437,294.1499938964844,294.16326904296875,286.3696594238281,295.1380920410156,294.3287353515625,283.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145719861611,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.126606464385986,-0.0,-7.018294212457479e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5207824707031,0.0,0.0,9.519217564957216e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,0.0001002422359306,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210266113281,0.0,0.0,7.403881318168715e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,0.0001002419667202,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,0.0004755014379043,284.507568359375,294.1499938964844,294.1363525390625,286.350830078125,295.1291809082031,294.3023376464844,284.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.001014387467876,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.099746227264404,-0.0,-7.01574123240789e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176086425781,0.0,0.0,9.515687270322816e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.518310546875,0.0,0.0,0.0001002050557872,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.0,0.0,7.401135371765122e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176696777344,0.0,0.0,0.0001002047938527,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154113769531,0.0,0.0,0.0004753251268994,284.5033264160156,294.1499938964844,294.082275390625,286.3138122558594,295.1108703613281,294.2494812011719,284.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140171507373,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.046424388885498,-0.0,-7.010515190586375e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176086425781,0.0,0.0,9.515687270322816e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.518310546875,0.0,0.0,0.0001002050557872,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.0,0.0,7.401135371765122e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176696777344,0.0,0.0,0.0001002047938527,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154113769531,0.0,0.0,0.0004753251268994,284.5033264160156,294.1499938964844,294.082275390625,286.3138122558594,295.1108703613281,294.2494812011719,284.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140171507373,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.046424388885498,-0.0,-7.010515190586375e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,9.512064571026713e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,0.0001001669006654,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,7.398316665785387e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145263671875,0.0,0.0,0.000100166638731,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51226806640625,0.0,0.0,0.0004751441883854,284.49908447265625,294.1499938964844,294.0278625488281,286.2777099609375,295.0918884277344,294.196533203125,284.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136219207197,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.993595600128174,-0.0,-7.005154856187802e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,9.512064571026713e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,0.0001001669006654,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,7.398316665785387e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145263671875,0.0,0.0,0.000100166638731,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51226806640625,0.0,0.0,0.0004751441883854,284.49908447265625,294.1499938964844,294.0278625488281,286.2777099609375,295.0918884277344,294.196533203125,284.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136219207197,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.993595600128174,-0.0,-7.005154856187802e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,9.50834364630282e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5119934082031,0.0,0.0,0.0001001277123577,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51153564453125,0.0,0.0,7.395422289846465e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113525390625,0.0,0.0,0.0001001274576992,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091552734375,0.0,0.0,0.0004749583604279,284.494873046875,294.1499938964844,293.9730834960937,286.2426452636719,295.0722961425781,294.1434631347656,284.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.941201210021973,-0.0,-6.99965312378481e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,9.50834364630282e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5119934082031,0.0,0.0,0.0001001277123577,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51153564453125,0.0,0.0,7.395422289846465e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113525390625,0.0,0.0,0.0001001274576992,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091552734375,0.0,0.0,0.0004749583604279,284.494873046875,294.1499938964844,293.9730834960937,286.2426452636719,295.0722961425781,294.1434631347656,284.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.941201210021973,-0.0,-6.99965312378481e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5081481933594,0.0,0.0,9.50449611991644e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088195800781,0.0,0.0,0.0001000871925498,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083923339844,0.0,0.0,7.39242896088399e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082092285156,0.0,0.0,0.0001000869451672,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,0.0004747662169393,284.4906616210937,294.1499938964844,293.9179382324219,286.208740234375,295.0520935058594,294.0902099609375,284.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.889164924621582,-0.0,-6.993967360813258e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5081481933594,0.0,0.0,9.50449611991644e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088195800781,0.0,0.0,0.0001000871925498,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083923339844,0.0,0.0,7.39242896088399e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082092285156,0.0,0.0,0.0001000869451672,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,0.0004747662169393,284.4906616210937,294.1499938964844,293.9179382324219,286.208740234375,295.0520935058594,294.0902099609375,284.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.889164924621582,-0.0,-6.993967360813258e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.506591796875,0.0,0.0,9.502509783487768e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072326660156,0.0,0.0,0.0001000662814476,299.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068054199219,0.0,0.0,7.390884275082499e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50665283203125,0.0,0.0,0.0001000660267891,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50445556640625,0.0,0.0,0.0004746670310851,284.48858642578125,294.1499938964844,293.8902282714844,286.1922302246094,295.041748046875,294.0635070800781,284.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.863255023956299,-0.0,-6.991033529857307e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050048828125,0.0,0.0,9.500472515355796e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50567626953125,0.0,0.0,0.0001000448246486,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052490234375,0.0,0.0,7.38929957151413e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50506591796875,0.0,0.0,0.000100044577266,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,0.0004745652840938,284.48651123046875,294.1499938964844,293.8623962402344,286.1760559082031,295.03125,294.0367431640625,284.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.837399959564209,-0.0,-6.988025091914096e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018920898437,0.0,0.0,9.496213897364214e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025329589844,0.0,0.0,9.999997564591467e-05,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021057128906,0.0,0.0,7.385986828012392e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5019226074219,0.0,0.0,9.99997282633558e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,0.0004743525933008,284.4823608398437,294.1499938964844,293.8064270019531,286.1447448730469,295.009765625,293.9830322265625,284.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.7858052253723145,-0.0,-6.981740341416298e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
