time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254280,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018920898437,0.0,0.0,9.496213897364214e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025329589844,0.0,0.0,9.999997564591467e-05,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021057128906,0.0,0.0,7.385986828012392e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5019226074219,0.0,0.0,9.99997282633558e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,0.0004743525933008,284.4823608398437,294.1499938964844,293.8064270019531,286.1447448730469,295.009765625,293.9830322265625,284.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.7858052253723145,-0.0,-6.981740341416298e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4987487792969,0.0,0.0,9.49166642385535e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4993896484375,0.0,0.0,9.99520780169405e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989624023437,0.0,0.0,7.382448529824615e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,9.995183791033924e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967041015625,0.0,0.0,0.0004741254670079,284.478271484375,294.1499938964844,293.75,286.1148376464844,294.9877014160156,293.9290466308594,284.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.2026651309897716e-09,0.0010114405304193,-0.0179216545075178,0.0,0.0,0.0,-0.0083834873512387,60.0,6.734289646148682,-0.0,-6.975032817990724e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4987487792969,0.0,0.0,9.49166642385535e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4993896484375,0.0,0.0,9.99520780169405e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989624023437,0.0,0.0,7.382448529824615e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,9.995183791033924e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967041015625,0.0,0.0,0.0004741254670079,284.478271484375,294.1499938964844,293.75,286.1148376464844,294.9877014160156,293.9290466308594,284.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.2026651309897716e-09,0.0010114405304193,-0.0179216545075178,0.0,0.0,0.0,-0.0083834873512387,60.0,6.734289646148682,-0.0,-6.975032817990724e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,9.4873015768826e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,9.990611579269172e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.495849609375,0.0,0.0,7.379053568001837e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956970214844,0.0,0.0,9.990587568609044e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936218261719,0.0,0.0,0.0004739074793178,284.47418212890625,294.1499938964844,293.6933288574219,286.0859680175781,294.96502685546875,293.8747863769531,284.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.6829752922058105,-0.0,-6.968598853518415e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,9.4873015768826e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,9.990611579269172e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.495849609375,0.0,0.0,7.379053568001837e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956970214844,0.0,0.0,9.990587568609044e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936218261719,0.0,0.0,0.0004739074793178,284.47418212890625,294.1499938964844,293.6933288574219,286.0859680175781,294.96502685546875,293.8747863769531,284.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.6829752922058105,-0.0,-6.968598853518415e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.0,0.0,9.483609755989164e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931640625,0.0,0.0,9.986723307520152e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927673339844,0.0,0.0,7.376181747531518e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925842285156,0.0,0.0,9.986700024455786e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49053955078125,0.0,0.0,0.0004737231065519,284.4701538085937,294.1499938964844,293.6366577148437,286.0575256347656,294.9417419433594,293.8202819824219,284.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335451781749,60.0,6.632408142089844,-0.0,-6.963155385619757e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.0,0.0,9.483609755989164e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931640625,0.0,0.0,9.986723307520152e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927673339844,0.0,0.0,7.376181747531518e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925842285156,0.0,0.0,9.986700024455786e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49053955078125,0.0,0.0,0.0004737231065519,284.4701538085937,294.1499938964844,293.6366577148437,286.0575256347656,294.9417419433594,293.8202819824219,284.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335451781749,60.0,6.632408142089844,-0.0,-6.963155385619757e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4909973144531,0.0,0.0,9.481993765803054e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,9.985021461034194e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4912109375,0.0,0.0,7.374924462055787e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0,9.984998177969828e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.0,0.0,0.0004736423725262,284.4681701660156,294.1499938964844,293.6083374023437,286.0434875488281,294.92987060546875,293.7929382324219,284.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.607461452484131,-0.0,-6.960772225284019e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.0,0.0,9.480521839577705e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4900817871094,0.0,0.0,9.983470954466613e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896850585937,0.0,0.0,7.373779226327315e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895324707031,0.0,0.0,9.983448398998009e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,0.0004735688853543,284.4661865234375,294.1499938964844,293.5799865722656,286.029541015625,294.9178771972656,293.7655334472656,284.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143841475248,60.0,6.582727909088135,-0.0,-6.958600806683536e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,9.477998537477106e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4870300292969,0.0,0.0,9.980813774745911e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,7.371816172963008e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,9.980790491681546e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844665527344,0.0,0.0,0.0004734428657684,284.4622497558594,294.1499938964844,293.5233459472656,286.0019836425781,294.8934326171875,293.7105407714844,284.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.533866882324219,-0.0,-6.954876852205416e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,9.477998537477106e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4870300292969,0.0,0.0,9.980813774745911e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,7.371816172963008e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,9.980790491681546e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844665527344,0.0,0.0,0.0004734428657684,284.4622497558594,294.1499938964844,293.5233459472656,286.0019836425781,294.8934326171875,293.7105407714844,284.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.533866882324219,-0.0,-6.954876852205416e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.0,0.0,9.476016566623002e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4839782714844,0.0,0.0,9.978726302506402e-05,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48358154296875,0.0,0.0,7.370273669948801e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,9.978703747037798e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814453125,0.0,0.0,0.000473343883641,284.4583740234375,294.1499938964844,293.4666748046875,285.97479248046875,294.868408203125,293.6553649902344,284.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.485774993896484,-0.0,-6.95194870559135e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.0,0.0,9.476016566623002e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4839782714844,0.0,0.0,9.978726302506402e-05,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48358154296875,0.0,0.0,7.370273669948801e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,9.978703747037798e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814453125,0.0,0.0,0.000473343883641,284.4583740234375,294.1499938964844,293.4666748046875,285.97479248046875,294.868408203125,293.6553649902344,284.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.485774993896484,-0.0,-6.95194870559135e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,9.474556281929836e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,9.977188165066764e-05,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805908203125,0.0,0.0,7.369137892965227e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,9.97716560959816e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784851074219,0.0,0.0,0.0004732709785457,284.4545288085937,294.1499938964844,293.4100036621094,285.9479675292969,294.84283447265625,293.5999450683594,284.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.4384050369262695,-0.0,-6.949786524046432e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,9.474556281929836e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48095703125,0.0,0.0,9.977188165066764e-05,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805908203125,0.0,0.0,7.369137892965227e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,9.97716560959816e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784851074219,0.0,0.0,0.0004732709785457,284.4545288085937,294.1499938964844,293.4100036621094,285.9479675292969,294.84283447265625,293.5999450683594,284.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.4384050369262695,-0.0,-6.949786524046432e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4773864746094,0.0,0.0,9.47359440033324e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779663085937,0.0,0.0,9.976174624171108e-05,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47760009765625,0.0,0.0,7.368389196926728e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774475097656,0.0,0.0,9.976152796298264e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755249023437,0.0,0.0,0.0004732229863293,284.45074462890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8166809082031,293.5443420410156,284.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.39171028137207,-0.0,-6.948356201519347e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4773864746094,0.0,0.0,9.47359440033324e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779663085937,0.0,0.0,9.976174624171108e-05,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47760009765625,0.0,0.0,7.368389196926728e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774475097656,0.0,0.0,9.976152796298264e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755249023437,0.0,0.0,0.0004732229863293,284.45074462890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8166809082031,293.5443420410156,284.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.39171028137207,-0.0,-6.948356201519347e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759216308594,0.0,0.0,9.473290265304968e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765014648437,0.0,0.0,9.975854482036084e-05,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761047363281,0.0,0.0,7.368152000708506e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759521484375,0.0,0.0,9.97583265416324e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740600585937,0.0,0.0,0.0004732077941298,284.4488830566406,294.1499938964844,293.32501220703125,285.9083557128906,294.80340576171875,293.5164489746094,284.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.368602752685547,-0.0,-6.947900033082989e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744567871094,0.0,0.0,9.473095997236668e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,9.975650027627124e-05,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4746398925781,0.0,0.0,7.368001388385892e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744873046875,0.0,0.0,9.975628199754284e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725952148437,0.0,0.0,0.0004731981316581,284.447021484375,294.1499938964844,293.2966613769531,285.89532470703125,294.7900085449219,293.488525390625,284.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.345644950866699,-0.0,-6.947605868390383e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715270996094,0.0,0.0,9.473011596128345e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720764160156,0.0,0.0,9.975561260944232e-05,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717102050781,0.0,0.0,7.367935177171603e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,9.97553943307139e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696960449219,0.0,0.0,0.0004731939407065,284.4433288574219,294.1499938964844,293.239990234375,285.8694152832031,294.7627868652344,293.4325256347656,284.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.300151824951172,-0.0,-6.947463759843231e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715270996094,0.0,0.0,9.473011596128345e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720764160156,0.0,0.0,9.975561260944232e-05,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717102050781,0.0,0.0,7.367935177171603e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,9.97553943307139e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696960449219,0.0,0.0,0.0004731939407065,284.4433288574219,294.1499938964844,293.239990234375,285.8694152832031,294.7627868652344,293.4325256347656,284.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.300151824951172,-0.0,-6.947463759843231e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686279296875,0.0,0.0,9.4732764409855e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,9.975839202525094e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,7.368140359176323e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,9.975818102248012e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,0.0004732071829494,284.4397277832031,294.1499938964844,293.1833190917969,285.8437805175781,294.73504638671875,293.3763427734375,284.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.255166530609131,-0.0,-6.94783253152309e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686279296875,0.0,0.0,9.4732764409855e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,9.975839202525094e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,7.368140359176323e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,9.975818102248012e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,0.0004732071829494,284.4397277832031,294.1499938964844,293.1833190917969,285.8437805175781,294.73504638671875,293.3763427734375,284.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.255166530609131,-0.0,-6.94783253152309e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,9.47380904108286e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46630859375,0.0,0.0,9.976400178857148e-05,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,7.36855436116457e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,9.976379078580068e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,0.0004732338420581,284.4361572265625,294.1499938964844,293.1266784667969,285.8183898925781,294.706787109375,293.32000732421875,284.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,6.21061897277832,-0.0,-6.948595654421298e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,9.47380904108286e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46630859375,0.0,0.0,9.976400178857148e-05,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,7.36855436116457e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,9.976379078580068e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,0.0004732338420581,284.4361572265625,294.1499938964844,293.1266784667969,285.8183898925781,294.706787109375,293.32000732421875,284.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,6.21061897277832,-0.0,-6.948595654421298e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629211425781,0.0,0.0,9.474489343119784e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4634704589844,0.0,0.0,9.977116133086383e-05,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4631042480469,0.0,0.0,7.36908259568736e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629821777344,0.0,0.0,9.977095032809302e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4611511230469,0.0,0.0,0.000473267835332,284.4326477050781,294.1499938964844,293.07000732421875,285.7931823730469,294.67803955078125,293.2635192871094,284.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986636158501369e-09,0.0010095931356772,-0.0173558183014392,0.0,0.0,0.0,-0.0082763908430933,60.0,6.166430473327637,-0.0,-6.94957549285391e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629211425781,0.0,0.0,9.474489343119784e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4634704589844,0.0,0.0,9.977116133086383e-05,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4631042480469,0.0,0.0,7.36908259568736e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629821777344,0.0,0.0,9.977095032809302e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4611511230469,0.0,0.0,0.000473267835332,284.4326477050781,294.1499938964844,293.07000732421875,285.7931823730469,294.67803955078125,293.2635192871094,284.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986636158501369e-09,0.0010095931356772,-0.0173558183014392,0.0,0.0,0.0,-0.0082763908430933,60.0,6.166430473327637,-0.0,-6.94957549285391e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615173339844,0.0,0.0,9.474778198637068e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620666503906,0.0,0.0,9.977419540518896e-05,299.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617004394531,0.0,0.0,7.369307422777638e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615783691406,0.0,0.0,9.977399167837576e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45977783203125,0.0,0.0,0.0004732822708319,284.430908203125,294.1499938964844,293.0416564941406,285.7806701660156,294.6634521484375,293.2352600097656,284.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154677311011e-09,0.0010096231708303,-0.0173650346696376,0.0,0.0,0.0,-0.0082781352102756,60.0,6.144428253173828,-0.0,-6.949989739268858e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,9.474932448938488e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606628417969,0.0,0.0,9.977582521969453e-05,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,7.369427476078272e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601745605469,0.0,0.0,9.977562149288131e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583740234375,0.0,0.0,0.0004732900415547,284.42919921875,294.1499938964844,293.0133361816406,285.7681579589844,294.64874267578125,293.2069396972656,284.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,6.122432708740234,-0.0,-6.950207875888736e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,9.47462976910174e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578857421875,0.0,0.0,9.977263835025953e-05,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,7.369191735051572e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573974609375,0.0,0.0,9.977243462344632e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.0,0.0,0.0004732749366667,284.4258117675781,294.1499938964844,292.9566650390625,285.7433166503906,294.6189880371094,293.1503295898437,284.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.9880861097715305e-09,0.0010096055921167,-0.0173596162348985,0.0,0.0,0.0,-0.0082771107554435,60.0,6.078307151794434,-0.0,-6.949746023110492e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,9.47462976910174e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578857421875,0.0,0.0,9.977263835025953e-05,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,7.369191735051572e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573974609375,0.0,0.0,9.977243462344632e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.0,0.0,0.0004732749366667,284.4258117675781,294.1499938964844,292.9566650390625,285.7433166503906,294.6189880371094,293.1503295898437,284.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.9880861097715305e-09,0.0010096055921167,-0.0173596162348985,0.0,0.0,0.0,-0.0082771107554435,60.0,6.078307151794434,-0.0,-6.949746023110492e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,9.473233512835576e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551696777344,0.0,0.0,9.975792636396363e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.454833984375,0.0,0.0,7.368104706984013e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546813964844,0.0,0.0,9.975772991310804e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45294189453125,0.0,0.0,0.0004732052038889,284.4224853515625,294.1499938964844,292.8999938964844,285.7185974121094,294.5887145996094,293.09381103515625,284.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970533483752206e-09,0.0010094555327668,-0.0173136405646801,0.0,0.0,0.0,-0.0082684094086289,60.0,6.033780574798584,-0.0,-6.947679764834902e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,9.473233512835576e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551696777344,0.0,0.0,9.975792636396363e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.454833984375,0.0,0.0,7.368104706984013e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546813964844,0.0,0.0,9.975772991310804e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45294189453125,0.0,0.0,0.0004732052038889,284.4224853515625,294.1499938964844,292.8999938964844,285.7185974121094,294.5887145996094,293.09381103515625,284.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970533483752206e-09,0.0010094555327668,-0.0173136405646801,0.0,0.0,0.0,-0.0082684094086289,60.0,6.033780574798584,-0.0,-6.947679764834902e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,9.47055741562508e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45245361328125,0.0,0.0,9.972973930416627e-05,299.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521179199219,0.0,0.0,7.366023055510595e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,9.97295428533107e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,0.0004730715590994,284.4192199707031,294.1499938964844,292.84332275390625,285.6940002441406,294.5580139160156,293.0374450683594,284.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.9370393873668945e-09,0.0010091691510751,-0.0172259081155061,0.0,0.0,0.0,-0.0082518048584461,60.0,5.988682746887207,-0.0,-6.943737673736905e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,9.47055741562508e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45245361328125,0.0,0.0,9.972973930416627e-05,299.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521179199219,0.0,0.0,7.366023055510595e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,9.97295428533107e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,0.0004730715590994,284.4192199707031,294.1499938964844,292.84332275390625,285.6940002441406,294.5580139160156,293.0374450683594,284.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.9370393873668945e-09,0.0010091691510751,-0.0172259081155061,0.0,0.0,0.0,-0.0082518048584461,60.0,5.988682746887207,-0.0,-6.943737673736905e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,9.466570190852508e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497985839844,0.0,0.0,9.968775702873244e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,7.362921314779669e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,9.968756057787688e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,0.0004728724306914,284.4160461425781,294.1499938964844,292.7866516113281,285.66949462890625,294.52685546875,292.9813232421875,284.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087431874126,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.942952156066895,-0.0,-6.937874985624148e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,9.466570190852508e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497985839844,0.0,0.0,9.968775702873244e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,7.362921314779669e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,9.968756057787688e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,0.0004728724306914,284.4160461425781,294.1499938964844,292.7866516113281,285.66949462890625,294.52685546875,292.9813232421875,284.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087431874126,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.942952156066895,-0.0,-6.937874985624148e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,9.464099275646733e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,9.966173092834651e-05,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,7.360999006778002e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,9.966153447749092e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463195800781,0.0,0.0,0.0004727490013465,284.4144592285156,294.1499938964844,292.7583312988281,285.6572570800781,294.5110778808594,292.9533996582031,284.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008486142382,6.856353707007656e-09,0.001008479273878,-0.0170145668089389,0.0,0.0,0.0,-0.0082118054851889,60.0,5.919833660125732,-0.0,-6.93424482278715e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466857910156,0.0,0.0,9.46136933634989e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,9.963298361981288e-05,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,7.358875882346183e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,9.963279444491492e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,0.0004726126499008,284.41290283203125,294.1499938964844,292.7300109863281,285.6450500488281,294.4952087402344,292.9255676269531,284.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822268971973244e-09,0.0010081878863275,-0.016925286501646,0.0,0.0,0.0,-0.0081949084997177,60.0,5.896586894989014,-0.0,-6.930237361757463e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
