time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256620,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,9.455174586037174e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,9.956774738384412e-05,299.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442749023437,0.0,0.0,7.354057743214071e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44415283203125,0.0,0.0,9.956755820894614e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,0.000472303276183,284.40985107421875,294.1499938964844,292.67333984375,285.6206359863281,294.463134765625,292.8701477050781,284.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565752625465,60.0,5.849739074707031,-0.0,-6.921148809624357e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,9.455174586037174e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,9.956774738384412e-05,299.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442749023437,0.0,0.0,7.354057743214071e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44415283203125,0.0,0.0,9.956755820894614e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424743652344,0.0,0.0,0.000472303276183,284.40985107421875,294.1499938964844,292.67333984375,285.6206359863281,294.463134765625,292.8701477050781,284.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565752625465,60.0,5.849739074707031,-0.0,-6.921148809624357e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415588378906,0.0,0.0,9.44824714679271e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44207763671875,0.0,0.0,9.94947986328043e-05,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417419433594,0.0,0.0,7.348669169005007e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,9.949460945790634e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,0.0004719572607427,284.4068298339844,294.1499938964844,292.6166687011719,285.59625244140625,294.4306640625,292.8150634765625,284.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658486650934492e-09,0.0010067874100059,-0.0164962764829397,0.0,0.0,0.0,-0.0081137148663401,60.0,5.802524089813232,-0.0,-6.910994443387608e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415588378906,0.0,0.0,9.44824714679271e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44207763671875,0.0,0.0,9.94947986328043e-05,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417419433594,0.0,0.0,7.348669169005007e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,9.949460945790634e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399719238281,0.0,0.0,0.0004719572607427,284.4068298339844,294.1499938964844,292.6166687011719,285.59625244140625,294.4306640625,292.8150634765625,284.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658486650934492e-09,0.0010067874100059,-0.0164962764829397,0.0,0.0,0.0,-0.0081137148663401,60.0,5.802524089813232,-0.0,-6.910994443387608e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390869140625,0.0,0.0,9.440914436709136e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395751953125,0.0,0.0,9.941757889464498e-05,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,7.342965545831248e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4391174316406,0.0,0.0,9.9417389719747e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375,0.0,0.0,0.0004715909890364,284.4039001464844,294.1499938964844,292.5599975585937,285.5718688964844,294.3977966308594,292.7603454589844,284.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566983845601726e-09,0.0010060049826279,-0.0162565931677818,0.0,0.0,0.0,-0.0080683529376983,60.0,5.755134582519531,-0.0,-6.90025530047933e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390869140625,0.0,0.0,9.440914436709136e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395751953125,0.0,0.0,9.941757889464498e-05,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4392395019531,0.0,0.0,7.342965545831248e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4391174316406,0.0,0.0,9.9417389719747e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375,0.0,0.0,0.0004715909890364,284.4039001464844,294.1499938964844,292.5599975585937,285.5718688964844,294.3977966308594,292.7603454589844,284.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566983845601726e-09,0.0010060049826279,-0.0162565931677818,0.0,0.0,0.0,-0.0080683529376983,60.0,5.755134582519531,-0.0,-6.90025530047933e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,9.433520608581604e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371032714844,0.0,0.0,9.933971159625798e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367980957031,0.0,0.0,7.337213901337236e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.0,0.0,9.933952969731764e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,0.0004712216905318,284.4010314941406,294.1499938964844,292.5033264160156,285.5474548339844,294.364501953125,292.7059020996094,284.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474719871363277e-09,0.0010052160359919,-0.0160149112343788,0.0,0.0,0.0,-0.0080226138234138,60.0,5.707770347595215,-0.0,-6.889435155699175e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,9.433520608581604e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371032714844,0.0,0.0,9.933971159625798e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367980957031,0.0,0.0,7.337213901337236e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.0,0.0,9.933952969731764e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,0.0004712216905318,284.4010314941406,294.1499938964844,292.5033264160156,285.5474548339844,294.364501953125,292.7059020996094,284.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474719871363277e-09,0.0010052160359919,-0.0160149112343788,0.0,0.0,0.0,-0.0080226138234138,60.0,5.707770347595215,-0.0,-6.889435155699175e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,9.429925557924436e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,9.93018547887914e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355773925781,0.0,0.0,7.334417750826105e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.930167288985103e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338684082031,0.0,0.0,0.0004710421198979,284.3996276855469,294.1499938964844,292.4750061035156,285.53521728515625,294.3476867675781,292.67877197265625,284.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429862420276322e-09,0.0010048323310911,-0.0158974081277847,0.0,0.0,0.0,-0.0080003757029771,60.0,5.684170722961426,-0.0,-6.884177849997286e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342041015625,0.0,0.0,9.42641927395016e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346923828125,0.0,0.0,9.92649293038994e-05,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,7.331689994316548e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,9.926474740495904e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0004708669730462,284.39825439453125,294.1499938964844,292.4466552734375,285.5229797363281,294.330810546875,292.65167236328125,284.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386103645894536e-09,0.0010044581722468,-0.015782780945301,0.0,0.0,0.0,-0.0079786824062466,60.0,5.660640239715576,-0.0,-6.879051284158777e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,9.419948764843866e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43231201171875,0.0,0.0,9.919678996084258e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320068359375,0.0,0.0,7.326657214434817e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.431884765625,0.0,0.0,9.919661533785984e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4303283691406,0.0,0.0,0.0004705438041128,284.3955078125,294.1499938964844,292.3900146484375,285.4984436035156,294.2967529296875,292.5975952148437,284.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305350908064611e-09,0.0010037675965577,-0.015571248717606,0.0,0.0,0.0,-0.0079386495053768,60.0,5.6139302253723145,-0.0,-6.869595381431284e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,9.419948764843866e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43231201171875,0.0,0.0,9.919678996084258e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320068359375,0.0,0.0,7.326657214434817e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.431884765625,0.0,0.0,9.919661533785984e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4303283691406,0.0,0.0,0.0004705438041128,284.3955078125,294.1499938964844,292.3900146484375,285.4984436035156,294.2967529296875,292.5975952148437,284.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305350908064611e-09,0.0010037675965577,-0.015571248717606,0.0,0.0,0.0,-0.0079386495053768,60.0,5.6139302253723145,-0.0,-6.869595381431284e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,9.414432133780792e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42999267578125,0.0,0.0,9.913869143929332e-05,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296875,0.0,0.0,7.322365854633972e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295654296875,0.0,0.0,9.913851681631058e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280090332031,0.0,0.0,0.000470268249046,284.3928527832031,294.1499938964844,292.3333435058594,285.47381591796875,294.2622985839844,292.5435485839844,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236482441579483e-09,0.0010031787678599,-0.015390845015645,0.0,0.0,0.0,-0.0079045081511139,60.0,5.567823886871338,-0.0,-6.86153640572229e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,9.414432133780792e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42999267578125,0.0,0.0,9.913869143929332e-05,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296875,0.0,0.0,7.322365854633972e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295654296875,0.0,0.0,9.913851681631058e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280090332031,0.0,0.0,0.000470268249046,284.3928527832031,294.1499938964844,292.3333435058594,285.47381591796875,294.2622985839844,292.5435485839844,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236482441579483e-09,0.0010031787678599,-0.015390845015645,0.0,0.0,0.0,-0.0079045081511139,60.0,5.567823886871338,-0.0,-6.86153640572229e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,9.410247730556875e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277038574219,0.0,0.0,9.909462823998184e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,7.319111318793148e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272766113281,0.0,0.0,9.90944608929567e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,0.0004700592835433,284.3902282714844,294.1499938964844,292.27667236328125,285.4490966796875,294.2274475097656,292.4894104003906,284.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027380194514,6.184222467453537e-09,0.0010027317330241,-0.0152539471164345,0.0,0.0,0.0,-0.0078786006197333,60.0,5.522548198699951,-0.0,-6.855423606566546e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272155761719,0.0,0.0,9.410247730556875e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277038574219,0.0,0.0,9.909462823998184e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,7.319111318793148e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272766113281,0.0,0.0,9.90944608929567e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,0.0004700592835433,284.3902282714844,294.1499938964844,292.27667236328125,285.4490966796875,294.2274475097656,292.4894104003906,284.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027380194514,6.184222467453537e-09,0.0010027317330241,-0.0152539471164345,0.0,0.0,0.0,-0.0078786006197333,60.0,5.522548198699951,-0.0,-6.855423606566546e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42498779296875,0.0,0.0,9.407605830347164e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254455566406,0.0,0.0,9.90668049780652e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,7.317056588362902e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4250183105469,0.0,0.0,9.906663763104008e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42352294921875,0.0,0.0,0.000469927326776,284.3876953125,294.1499938964844,292.2200012207031,285.4242248535156,294.1922302246094,292.43505859375,284.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.1511764570809654e-09,0.001002449193038,-0.0151673816144466,0.0,0.0,0.0,-0.0078622177243232,60.0,5.478183746337891,-0.0,-6.851559675169483e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42498779296875,0.0,0.0,9.407605830347164e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254455566406,0.0,0.0,9.90668049780652e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,7.317056588362902e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4250183105469,0.0,0.0,9.906663763104008e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42352294921875,0.0,0.0,0.000469927326776,284.3876953125,294.1499938964844,292.2200012207031,285.4242248535156,294.1922302246094,292.43505859375,284.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.1511764570809654e-09,0.001002449193038,-0.0151673816144466,0.0,0.0,0.0,-0.0078622177243232,60.0,5.478183746337891,-0.0,-6.851559675169483e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42388916015625,0.0,0.0,9.406909521203488e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,9.90594708127901e-05,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4240417480469,0.0,0.0,7.316513801924884e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239196777344,0.0,0.0,9.905929618980736e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,0.0004698925476986,284.3864440917969,294.1499938964844,292.1916809082031,285.4117126464844,294.17449951171875,292.40777587890625,284.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023805079981,6.142431452360597e-09,0.0010023743379861,-0.0151444729417562,0.0,0.0,0.0,-0.0078578824177384,60.0,5.456376552581787,-0.0,-6.85053791471546e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227905273437,0.0,0.0,9.406827302882448e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.9058604973834e-05,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,7.31644977349788e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228210449219,0.0,0.0,9.905843035085128e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4213256835937,0.0,0.0,0.0004698884440585,284.3852233886719,294.1499938964844,292.163330078125,285.3992004394531,294.1566467285156,292.38037109375,284.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023711947724,6.141345654242514e-09,0.0010023650247603,-0.0151416286826133,0.0,0.0,0.0,-0.0078573441132903,60.0,5.434913635253906,-0.0,-6.85041072756576e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.408253390574828e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210510253906,0.0,0.0,9.907362255034968e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4207763671875,0.0,0.0,7.317559357034042e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,9.907345520332456e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,0.0004699597484432,284.3828125,294.1499938964844,292.1066589355469,285.3739929199219,294.1206970214844,292.3251647949219,284.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025220690295,6.1589986444232644e-09,0.0010025158990174,-0.0151878716424107,0.0,0.0,0.0,-0.0078660948202013,60.0,5.392887592315674,-0.0,-6.852474143670406e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.408253390574828e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210510253906,0.0,0.0,9.907362255034968e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4207763671875,0.0,0.0,7.317559357034042e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,9.907345520332456e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,0.0004699597484432,284.3828125,294.1499938964844,292.1066589355469,285.3739929199219,294.1206970214844,292.3251647949219,284.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025220690295,6.1589986444232644e-09,0.0010025158990174,-0.0151878716424107,0.0,0.0,0.0,-0.0078660948202013,60.0,5.392887592315674,-0.0,-6.852474143670406e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4184875488281,0.0,0.0,9.41229664022103e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,9.911619417835028e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.41864013671875,0.0,0.0,7.320703298319131e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41851806640625,0.0,0.0,9.911603410728276e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170837402344,0.0,0.0,0.0004701617290265,284.3804626464844,294.1499938964844,292.04998779296875,285.3486022949219,294.0843505859375,292.269287109375,284.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002951641567,6.209253111677526e-09,0.0010029454715549,-0.0153195168823003,0.0,0.0,0.0,-0.0078910076990723,60.0,5.352269172668457,-0.0,-6.858351042637878e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4184875488281,0.0,0.0,9.41229664022103e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,9.911619417835028e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.41864013671875,0.0,0.0,7.320703298319131e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41851806640625,0.0,0.0,9.911603410728276e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170837402344,0.0,0.0,0.0004701617290265,284.3804626464844,294.1499938964844,292.04998779296875,285.3486022949219,294.0843505859375,292.269287109375,284.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002951641567,6.209253111677526e-09,0.0010029454715549,-0.0153195168823003,0.0,0.0,0.0,-0.0078910076990723,60.0,5.352269172668457,-0.0,-6.858351042637878e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164123535156,0.0,0.0,9.420296555617824e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4168395996094,0.0,0.0,9.920043521560729e-05,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41656494140625,0.0,0.0,7.32692496967502e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164428710937,0.0,0.0,9.920027514453976e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150085449219,0.0,0.0,0.0004705613537225,284.3781433105469,294.1499938964844,291.9930114746094,285.3231201171875,294.0476379394531,292.2125244140625,284.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308808142563293e-09,0.0010037965839728,-0.0155803067609667,0.0,0.0,0.0,-0.0079403603449463,60.0,5.313381195068359,-0.0,-6.870000390790666e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164123535156,0.0,0.0,9.420296555617824e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4168395996094,0.0,0.0,9.920043521560729e-05,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41656494140625,0.0,0.0,7.32692496967502e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164428710937,0.0,0.0,9.920027514453976e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150085449219,0.0,0.0,0.0004705613537225,284.3781433105469,294.1499938964844,291.9930114746094,285.3231201171875,294.0476379394531,292.2125244140625,284.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308808142563293e-09,0.0010037965839728,-0.0155803067609667,0.0,0.0,0.0,-0.0079403603449463,60.0,5.313381195068359,-0.0,-6.870000390790666e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41436767578125,0.0,0.0,9.434542153030634e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,9.935045090969652e-05,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,7.338004797929898e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143981933594,0.0,0.0,9.9350290838629e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129943847656,0.0,0.0,0.000471272971481,284.3759155273437,294.1499938964844,291.9354248046875,285.29766845703125,294.010498046875,292.1543273925781,284.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053196456283,6.486189807475284e-09,0.0010053131263703,-0.016044957563281,0.0,0.0,0.0,-0.008028294891119,60.0,5.277102470397949,-0.0,-6.890780213097969e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41436767578125,0.0,0.0,9.434542153030634e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,9.935045090969652e-05,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,7.338004797929898e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143981933594,0.0,0.0,9.9350290838629e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129943847656,0.0,0.0,0.000471272971481,284.3759155273437,294.1499938964844,291.9354248046875,285.29766845703125,294.010498046875,292.1543273925781,284.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053196456283,6.486189807475284e-09,0.0010053131263703,-0.016044957563281,0.0,0.0,0.0,-0.008028294891119,60.0,5.277102470397949,-0.0,-6.890780213097969e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,9.443813905818388e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41375732421875,0.0,0.0,9.944807970896365e-05,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134826660156,0.0,0.0,7.345215999521315e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41339111328125,0.0,0.0,9.944791963789612e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4119873046875,0.0,0.0,0.0004717361298389,284.37481689453125,294.1499938964844,291.90643310546875,285.28497314453125,293.9917907714844,292.1245422363281,284.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.60165389021472e-09,0.0010063003282994,-0.0163474101573228,0.0,0.0,0.0,-0.0080855349078774,60.0,5.260019779205322,-0.0,-6.904323157641556e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.412353515625,0.0,0.0,9.454754763282835e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.41278076171875,0.0,0.0,9.956329449778424e-05,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125061035156,0.0,0.0,7.353725231951103e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,9.956313442671672e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,0.0004722826415672,284.3737487792969,294.1499938964844,291.8772888183594,285.27227783203125,293.9729309082031,292.09423828125,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074720485135,6.737916891097484e-09,0.0010074654128402,-0.0167043376713991,0.0,0.0,0.0,-0.0081530855968594,60.0,5.243646144866943,-0.0,-6.920323158965402e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,9.481456072535366e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,9.984446660382672e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105224609375,0.0,0.0,7.374492997769266e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.410400390625,0.0,0.0,9.984430653275922e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,0.0004736164410132,284.3716125488281,294.1499938964844,291.8187255859375,285.2469482421875,293.9349365234375,292.0321044921875,284.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103160748258,7.070492635818937e-09,0.0010103089734911,-0.0175754632800817,0.0,0.0,0.0,-0.008317956700921,60.0,5.2131195068359375,-0.0,-6.959452036880975e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,9.481456072535366e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,9.984446660382672e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105224609375,0.0,0.0,7.374492997769266e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.410400390625,0.0,0.0,9.984430653275922e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,0.0004736164410132,284.3716125488281,294.1499938964844,291.8187255859375,285.2469482421875,293.9349365234375,292.0321044921875,284.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103160748258,7.070492635818937e-09,0.0010103089734911,-0.0175754632800817,0.0,0.0,0.0,-0.008317956700921,60.0,5.2131195068359375,-0.0,-6.959452036880975e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,9.514545672573148e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,0.0001001929194899,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,7.400229515042156e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.408447265625,0.0,0.0,0.0001001927666948,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071044921875,0.0,0.0,0.000475269393064,284.3695373535156,294.1499938964844,291.7597351074219,285.2216491699219,293.8963928222656,291.9674377441406,284.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482675812298112e-09,0.0010138334473595,-0.018655052408576,0.0,0.0,0.0,-0.0085222925990819,60.0,5.185842514038086,-0.0,-7.00809934528479e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,9.514545672573148e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,0.0001001929194899,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,7.400229515042156e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.408447265625,0.0,0.0,0.0001001927666948,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071044921875,0.0,0.0,0.000475269393064,284.3695373535156,294.1499938964844,291.7597351074219,285.2216491699219,293.8963928222656,291.9674377441406,284.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482675812298112e-09,0.0010138334473595,-0.018655052408576,0.0,0.0,0.0,-0.0085222925990819,60.0,5.185842514038086,-0.0,-7.00809934528479e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4065246582031,0.0,0.0,9.5535593573004e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,0.0001006037491606,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066772460937,0.0,0.0,7.430572441080585e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40655517578125,0.0,0.0,0.0001006035963655,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,0.0004772181855514,284.3675231933594,294.1499938964844,291.7004089355469,285.1963806152344,293.8573608398437,291.90057373046875,284.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179968085139,7.968664839097528e-09,0.0010179888922721,-0.0199278686195611,0.0,0.0,0.0,-0.0087632173672318,60.0,5.161288261413574,-0.0,-7.065675333706167e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4065246582031,0.0,0.0,9.5535593573004e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,0.0001006037491606,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066772460937,0.0,0.0,7.430572441080585e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40655517578125,0.0,0.0,0.0001006035963655,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,0.0004772181855514,284.3675231933594,294.1499938964844,291.7004089355469,285.1963806152344,293.8573608398437,291.90057373046875,284.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179968085139,7.968664839097528e-09,0.0010179888922721,-0.0199278686195611,0.0,0.0,0.0,-0.0087632173672318,60.0,5.161288261413574,-0.0,-7.065675333706167e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046630859375,0.0,0.0,9.597859025234357e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.0,0.0,0.000101070247183,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40478515625,0.0,0.0,7.465027738362551e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046936035156,0.0,0.0,0.0001010700943879,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033508300781,0.0,0.0,0.0004794310953002,284.3655700683594,294.1499938964844,291.64080810546875,285.17120361328125,293.8177795410156,291.831787109375,284.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227160528302,8.520527394750843e-09,0.0010227075545117,-0.0213730949908494,0.0,0.0,0.0,-0.009036798030138,60.0,5.139270782470703,-0.0,-7.131340851174174e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046630859375,0.0,0.0,9.597859025234357e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.0,0.0,0.000101070247183,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40478515625,0.0,0.0,7.465027738362551e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046936035156,0.0,0.0,0.0001010700943879,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033508300781,0.0,0.0,0.0004794310953002,284.3655700683594,294.1499938964844,291.64080810546875,285.17120361328125,293.8177795410156,291.831787109375,284.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227160528302,8.520527394750843e-09,0.0010227075545117,-0.0213730949908494,0.0,0.0,0.0,-0.009036798030138,60.0,5.139270782470703,-0.0,-7.131340851174174e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037170410156,0.0,0.0,9.621557546779512e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40411376953125,0.0,0.0,0.0001013197979773,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40386962890625,0.0,0.0,7.483459921786562e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037475585937,0.0,0.0,0.0001013196451822,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024353027344,0.0,0.0,0.0004806148645002,284.3645935058594,294.1499938964844,291.6109313964844,285.1586608886719,293.7977905273437,291.7968139648437,284.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252407519146,8.815752572388647e-09,0.0010252319043502,-0.0221461802721023,0.0,0.0,0.0,-0.0091831535100936,60.0,5.129026889801025,-0.0,-7.166593718466174e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
