time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258960,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,9.646177204558626e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031982421875,0.0,0.0,0.000101579054899,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,7.50260878703557e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40283203125,0.0,0.0,0.0001015789021039,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,0.00048184467596,284.3636474609375,294.1499938964844,291.5810241699219,285.1460876464844,293.77764892578125,291.7615051269531,284.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278635891154,9.122458344279494e-09,0.0010278545087203,-0.0229492895305156,0.0,0.0,0.0,-0.0093352003023028,60.0,5.1192402839660645,-0.0,-7.203309593251106e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,9.69675529631786e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013977050781,0.0,0.0,0.0001021116695483,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,7.541946979472414e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,0.0001021115167532,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997497558594,0.0,0.0,0.0004843711794819,284.3617858886719,294.1499938964844,291.5210876464844,285.1210632324219,293.7369384765625,291.6903991699219,284.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332519887015,9.752549878783157e-09,0.0010332422098144,-0.0245990436524152,0.0,0.0,0.0,-0.0096475630998611,60.0,5.100396633148193,-0.0,-7.27903213260106e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,9.69675529631786e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013977050781,0.0,0.0,0.0001021116695483,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,7.541946979472414e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,0.0001021115167532,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997497558594,0.0,0.0,0.0004843711794819,284.3617858886719,294.1499938964844,291.5210876464844,285.1210632324219,293.7369384765625,291.6903991699219,284.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332519887015,9.752549878783157e-09,0.0010332422098144,-0.0245990436524152,0.0,0.0,0.0,-0.0096475630998611,60.0,5.100396633148193,-0.0,-7.27903213260106e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39923095703125,0.0,0.0,9.747188596520572e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,0.0001026427489705,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993530273437,0.0,0.0,7.581172394566238e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,0.0001026426034513,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979797363281,0.0,0.0,0.0004868904361501,284.3599853515625,294.1499938964844,291.46112060546875,285.0960998535156,293.6957397460937,291.6191101074219,284.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386250214651,1.0380841075630089e-08,0.0010386146605014,-0.0262438878417015,0.0,0.0,0.0,-0.0099590336903929,60.0,5.081711769104004,-0.0,-7.354932307634955e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39923095703125,0.0,0.0,9.747188596520572e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,0.0001026427489705,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993530273437,0.0,0.0,7.581172394566238e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,0.0001026426034513,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979797363281,0.0,0.0,0.0004868904361501,284.3599853515625,294.1499938964844,291.46112060546875,285.0960998535156,293.6957397460937,291.6191101074219,284.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386250214651,1.0380841075630089e-08,0.0010386146605014,-0.0262438878417015,0.0,0.0,0.0,-0.0099590336903929,60.0,5.081711769104004,-0.0,-7.354932307634955e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974914550781,0.0,0.0,9.79719334281981e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978576660156,0.0,0.0,0.0001031693245749,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976135253906,0.0,0.0,7.620064570801333e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39752197265625,0.0,0.0,0.0001031691717798,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962707519531,0.0,0.0,0.0004893883015029,284.35821533203125,294.1499938964844,291.401123046875,285.0711975097656,293.6539306640625,291.5482788085937,284.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439521865919,1.1003796984709881e-08,0.0010439411271363,-0.0278745554387569,0.0,0.0,0.0,-0.0102678574621677,60.0,5.062219142913818,-0.0,-7.430575266198505e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974914550781,0.0,0.0,9.79719334281981e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978576660156,0.0,0.0,0.0001031693245749,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976135253906,0.0,0.0,7.620064570801333e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39752197265625,0.0,0.0,0.0001031691717798,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962707519531,0.0,0.0,0.0004893883015029,284.35821533203125,294.1499938964844,291.401123046875,285.0711975097656,293.6539306640625,291.5482788085937,284.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439521865919,1.1003796984709881e-08,0.0010439411271363,-0.0278745554387569,0.0,0.0,0.0,-0.0102678574621677,60.0,5.062219142913818,-0.0,-7.430575266198505e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957824707031,0.0,0.0,9.8373755463399e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961486816406,0.0,0.0,0.00010359245789,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959045410156,0.0,0.0,7.651316991541535e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,0.0001035923123708,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,0.0004913954762741,284.3565368652344,294.1499938964844,291.3411865234375,285.0464172363281,293.611572265625,291.4784240722656,284.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104823440779,1.1504366348447093e-08,0.0010482228826731,-0.0291847046464681,0.0,0.0,0.0,-0.0105160186067223,60.0,5.041123390197754,-0.0,-7.491637887824254e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957824707031,0.0,0.0,9.8373755463399e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961486816406,0.0,0.0,0.00010359245789,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959045410156,0.0,0.0,7.651316991541535e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,0.0001035923123708,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,0.0004913954762741,284.3565368652344,294.1499938964844,291.3411865234375,285.0464172363281,293.611572265625,291.4784240722656,284.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104823440779,1.1504366348447093e-08,0.0010482228826731,-0.0291847046464681,0.0,0.0,0.0,-0.0105160186067223,60.0,5.041123390197754,-0.0,-7.491637887824254e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.840615530265497e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,0.0001036265748552,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39508056640625,0.0,0.0,7.653836655663326e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,0.0001036264293361,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,0.0004915573517791,284.355712890625,294.1499938964844,291.311279296875,285.0340881347656,293.5902404785156,291.4446105957031,284.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485796956345,1.1544678990560442e-08,0.0010485680541023,-0.0292902085930109,0.0,0.0,0.0,-0.0105360057204961,60.0,5.024869918823242,-0.0,-7.496566212239486e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941345214844,0.0,0.0,9.83250793069601e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945007324219,0.0,0.0,0.0001035412060446,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3942565917969,0.0,0.0,7.647531310794875e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0001035410605254,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929138183594,0.0,0.0,0.0004911524010822,284.3548889160156,294.1499938964844,291.2814025878906,285.0217590332031,293.56884765625,291.41180419921875,284.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443606062755409e-08,0.0010477046016603,-0.0290256813168525,0.0,0.0,0.0,-0.0104859042912721,60.0,5.003594398498535,-0.0,-7.484212716235562e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925170898437,0.0,0.0,9.81293705990538e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39288330078125,0.0,0.0,0.0001033351072692,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39263916015625,0.0,0.0,7.63230855227448e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,0.00010333496175,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913269042969,0.0,0.0,0.0004901748034171,284.3533020019531,294.1499938964844,291.2218322753906,284.9971923828125,293.5258483886719,291.3487243652344,284.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456297313794,1.119963055629114e-08,0.0010456185555085,-0.0283871311694383,0.0,0.0,0.0,-0.010364955291152,60.0,4.952686786651611,-0.0,-7.454434580722592e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925170898437,0.0,0.0,9.81293705990538e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39288330078125,0.0,0.0,0.0001033351072692,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39263916015625,0.0,0.0,7.63230855227448e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,0.00010333496175,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913269042969,0.0,0.0,0.0004901748034171,284.3533020019531,294.1499938964844,291.2218322753906,284.9971923828125,293.5258483886719,291.3487243652344,284.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456297313794,1.119963055629114e-08,0.0010456185555085,-0.0283871311694383,0.0,0.0,0.0,-0.010364955291152,60.0,4.952686786651611,-0.0,-7.454434580722592e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,9.783903078641742e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39129638671875,0.0,0.0,0.0001030293569783,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910522460937,0.0,0.0,7.60972616262734e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3909606933594,0.0,0.0,0.0001030292187351,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3897705078125,0.0,0.0,0.0004887245013378,284.351806640625,294.1499938964844,291.1625061035156,284.9727783203125,293.4826965332031,291.28826904296875,284.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837747588254842e-08,0.0010425247019156,-0.0274399183690547,0.0,0.0,0.0,-0.0101855574175715,60.0,4.896347522735596,-0.0,-7.410374536220844e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,9.783903078641742e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39129638671875,0.0,0.0,0.0001030293569783,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910522460937,0.0,0.0,7.60972616262734e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3909606933594,0.0,0.0,0.0001030292187351,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3897705078125,0.0,0.0,0.0004887245013378,284.351806640625,294.1499938964844,291.1625061035156,284.9727783203125,293.4826965332031,291.28826904296875,284.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837747588254842e-08,0.0010425247019156,-0.0274399183690547,0.0,0.0,0.0,-0.0101855574175715,60.0,4.896347522735596,-0.0,-7.410374536220844e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.389404296875,0.0,0.0,9.743941336637364e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3897705078125,0.0,0.0,0.0001026085446937,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895263671875,0.0,0.0,7.57864472689107e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894348144531,0.0,0.0,0.0001026084064505,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882751464844,0.0,0.0,0.0004867283860221,284.350341796875,294.1499938964844,291.103515625,284.948486328125,293.4393920898437,291.2303466796875,284.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339715750262712e-08,0.0010382665786892,-0.0261362269520759,0.0,0.0,0.0,-0.0099386638030409,60.0,4.834575653076172,-0.0,-7.349951403057275e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.389404296875,0.0,0.0,9.743941336637364e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3897705078125,0.0,0.0,0.0001026085446937,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895263671875,0.0,0.0,7.57864472689107e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894348144531,0.0,0.0,0.0001026084064505,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882751464844,0.0,0.0,0.0004867283860221,284.350341796875,294.1499938964844,291.103515625,284.948486328125,293.4393920898437,291.2303466796875,284.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339715750262712e-08,0.0010382665786892,-0.0261362269520759,0.0,0.0,0.0,-0.0099386638030409,60.0,4.834575653076172,-0.0,-7.349951403057275e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,9.696196502773093e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882751464844,0.0,0.0,0.0001021057687466,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880615234375,0.0,0.0,7.541509694419801e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,0.0001021056305035,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868103027344,0.0,0.0,0.0004843434435315,284.3489685058594,294.1499938964844,291.044921875,284.9243469238281,293.39599609375,291.1748046875,284.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331886587664,9.744703710623526e-09,0.0010331789962947,-0.0245784986764192,0.0,0.0,0.0,-0.009643692523241,60.0,4.768803119659424,-0.0,-7.278086400219763e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,9.696196502773093e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882751464844,0.0,0.0,0.0001021057687466,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880615234375,0.0,0.0,7.541509694419801e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,0.0001021056305035,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868103027344,0.0,0.0,0.0004843434435315,284.3489685058594,294.1499938964844,291.044921875,284.9243469238281,293.39599609375,291.1748046875,284.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331886587664,9.744703710623526e-09,0.0010331789962947,-0.0245784986764192,0.0,0.0,0.0,-0.009643692523241,60.0,4.768803119659424,-0.0,-7.278086400219763e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38720703125,0.0,0.0,9.67054147622548e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875732421875,0.0,0.0,0.0001018356051645,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3873291015625,0.0,0.0,7.521555380662903e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3872375488281,0.0,0.0,0.0001018354741972,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860778808594,0.0,0.0,0.0004830619436688,284.3482971191406,294.1499938964844,291.01580810546875,284.9123229980469,293.3742980957031,291.1477966308594,284.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304546449333,9.42498878941933e-09,0.0010304452152922,-0.0237414184957742,0.0,0.0,0.0,-0.0094851963222026,60.0,4.734979629516602,-0.0,-7.239616905962978e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.644395322538912e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,0.0001015602756524,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866271972656,0.0,0.0,7.50121907913126e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38653564453125,0.0,0.0,0.0001015601374092,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854064941406,0.0,0.0,0.0004817559092771,284.34765625,294.1499938964844,290.9867858886719,284.9003601074219,293.3525695800781,291.121337890625,284.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102766812779,9.099156983438661e-09,0.0010276590473949,-0.0228882730007171,0.0,0.0,0.0,-0.0093236677348613,60.0,4.700832366943359,-0.0,-7.200516449756833e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851318359375,0.0,0.0,9.592334390617908e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854675292969,0.0,0.0,0.0001010120467981,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38525390625,0.0,0.0,7.460726919816807e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851623535156,0.0,0.0,0.0001010119158308,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0004791553947143,284.34637451171875,294.1499938964844,290.92919921875,284.8765563964844,293.3091125488281,291.0698547363281,284.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221198899671,8.450380839519767e-09,0.0010221115080639,-0.021189397200942,0.0,0.0,0.0,-0.0090020420029759,60.0,4.6325764656066895,-0.0,-7.12297705263154e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851318359375,0.0,0.0,9.592334390617908e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854675292969,0.0,0.0,0.0001010120467981,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38525390625,0.0,0.0,7.460726919816807e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851623535156,0.0,0.0,0.0001010119158308,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0004791553947143,284.34637451171875,294.1499938964844,290.92919921875,284.8765563964844,293.3091125488281,291.0698547363281,284.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221198899671,8.450380839519767e-09,0.0010221115080639,-0.021189397200942,0.0,0.0,0.0,-0.0090020420029759,60.0,4.6325764656066895,-0.0,-7.12297705263154e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837890625,0.0,0.0,9.542996122036128e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841247558594,0.0,0.0,0.0001004924852168,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3839111328125,0.0,0.0,7.422352064168081e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,0.0001004923542495,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,0.0004766908532474,284.3451843261719,294.1499938964844,290.8722229003906,284.8529663085937,293.2655944824219,291.02008056640625,284.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168616427108,7.835531334876578e-09,0.0010168537264689,-0.0195791944861412,0.0,0.0,0.0,-0.0086972340941429,60.0,4.565650463104248,-0.0,-7.049879258147487e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837890625,0.0,0.0,9.542996122036128e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841247558594,0.0,0.0,0.0001004924852168,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3839111328125,0.0,0.0,7.422352064168081e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,0.0001004923542495,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,0.0004766908532474,284.3451843261719,294.1499938964844,290.8722229003906,284.8529663085937,293.2655944824219,291.02008056640625,284.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168616427108,7.835531334876578e-09,0.0010168537264689,-0.0195791944861412,0.0,0.0,0.0,-0.0086972340941429,60.0,4.565650463104248,-0.0,-7.049879258147487e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38250732421875,0.0,0.0,9.498604777036236e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3828430175781,0.0,0.0,0.000100025019492,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38262939453125,0.0,0.0,7.387825462501496e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825378417969,0.0,0.0,0.0001000248958007,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3814392089844,0.0,0.0,0.0004744734615087,284.34405517578125,294.1499938964844,290.8158874511719,284.8295593261719,293.2221069335937,290.9718322753906,284.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121305240318,7.282333847058453e-09,0.0010121231898665,-0.0181303210556507,0.0,0.0,0.0,-0.008422989398241,60.0,4.501522541046143,-0.0,-6.984432587842093e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38250732421875,0.0,0.0,9.498604777036236e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3828430175781,0.0,0.0,0.000100025019492,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38262939453125,0.0,0.0,7.387825462501496e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825378417969,0.0,0.0,0.0001000248958007,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3814392089844,0.0,0.0,0.0004744734615087,284.34405517578125,294.1499938964844,290.8158874511719,284.8295593261719,293.2221069335937,290.9718322753906,284.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121305240318,7.282333847058453e-09,0.0010121231898665,-0.0181303210556507,0.0,0.0,0.0,-0.008422989398241,60.0,4.501522541046143,-0.0,-6.984432587842093e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.460357978241518e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,9.962226613424718e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,7.358077709795907e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.962214244296774e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802185058594,0.0,0.0,0.0004725629696622,284.34295654296875,294.1499938964844,290.76031494140625,284.806396484375,293.17852783203125,290.9247741699219,284.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080540087074,6.805697783107689e-09,0.0010080472566187,-0.0168818794190883,0.0,0.0,0.0,-0.0081866988912224,60.0,4.44072961807251,-0.0,-6.92828905357601e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.460357978241518e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,9.962226613424718e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,7.358077709795907e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.962214244296774e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802185058594,0.0,0.0,0.0004725629696622,284.34295654296875,294.1499938964844,290.76031494140625,284.806396484375,293.17852783203125,290.9247741699219,284.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080540087074,6.805697783107689e-09,0.0010080472566187,-0.0168818794190883,0.0,0.0,0.0,-0.0081866988912224,60.0,4.44072961807251,-0.0,-6.92828905357601e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38067626953125,0.0,0.0,9.443888848181814e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,9.944883640855552e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807983398437,0.0,0.0,7.345268386416137e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807067871094,0.0,0.0,9.944871271727608e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796081542969,0.0,0.0,0.0004717403207905,284.3424377441406,294.1499938964844,290.7328186035156,284.7948913574219,293.15673828125,290.9015808105469,284.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062985820695,6.600449076188397e-09,0.0010062920628115,-0.0163442511111497,0.0,0.0,0.0,-0.0080849481746554,60.0,4.411913871765137,-0.0,-6.90418175963714e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38006591796875,0.0,0.0,9.42881961236708e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804016113281,0.0,0.0,9.929014049703257e-05,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,7.333547546295449e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800964355469,0.0,0.0,9.929001680575313e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,0.0004709875502157,284.3419494628906,294.1499938964844,290.7055358886719,284.783447265625,293.13494873046875,290.8785705566406,284.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046923998743,6.412640640718337e-09,0.0010046859970316,-0.0158522948622703,0.0,0.0,0.0,-0.0079918419942259,60.0,4.38390588760376,-0.0,-6.882159908627727e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37890625,0.0,0.0,9.404019510839134e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,9.902898455038668e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,7.314258255064487e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,9.902886813506484e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778686523437,0.0,0.0,0.00046974880388,284.3409729003906,294.1499938964844,290.651611328125,284.7607727050781,293.0912780761719,290.8329162597656,284.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103558103376372e-09,0.0010020426707342,-0.01504263933748,0.0,0.0,0.0,-0.0078386152163147,60.0,4.330971717834473,-0.0,-6.845993993920274e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37890625,0.0,0.0,9.404019510839134e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,9.902898455038668e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,7.314258255064487e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,9.902886813506484e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778686523437,0.0,0.0,0.00046974880388,284.3409729003906,294.1499938964844,290.651611328125,284.7607727050781,293.0912780761719,290.8329162597656,284.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103558103376372e-09,0.0010020426707342,-0.01504263933748,0.0,0.0,0.0,-0.0078386152163147,60.0,4.330971717834473,-0.0,-6.845993993920274e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,9.385721932630986e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,9.883630264084786e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,7.300026481971145e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778381347656,0.0,0.0,9.883618622552603e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37677001953125,0.0,0.0,0.0004688348271884,284.3400573730469,294.1499938964844,290.5986022949219,284.7383728027344,293.04754638671875,290.7875061035156,284.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000980691984,5.875488984230515e-09,0.0010000922484323,-0.0144451847299933,0.0,0.0,0.0,-0.00772555032745,60.0,4.282007694244385,-0.0,-6.819369247068607e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,9.385721932630986e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,9.883630264084786e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778991699219,0.0,0.0,7.300026481971145e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778381347656,0.0,0.0,9.883618622552603e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37677001953125,0.0,0.0,0.0004688348271884,284.3400573730469,294.1499938964844,290.5986022949219,284.7383728027344,293.04754638671875,290.7875061035156,284.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000980691984,5.875488984230515e-09,0.0010000922484323,-0.0144451847299933,0.0,0.0,0.0,-0.00772555032745,60.0,4.282007694244385,-0.0,-6.819369247068607e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.37334552872926e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770446777344,0.0,0.0,9.8705968412105e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768310546875,0.0,0.0,7.29040039004758e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.870585199678315e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0004682166036218,284.3392028808594,294.1499938964844,290.546630859375,284.7162780761719,293.0036926269531,290.7420349121094,284.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987783851101,5.721196405517048e-09,0.0009987726807594,-0.0140409870073199,0.0,0.0,0.0,-0.0076490598730742,60.0,4.236701965332031,-0.0,-6.801386120969255e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.37334552872926e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770446777344,0.0,0.0,9.8705968412105e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768310546875,0.0,0.0,7.29040039004758e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.870585199678315e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0004682166036218,284.3392028808594,294.1499938964844,290.546630859375,284.7162780761719,293.0036926269531,290.7420349121094,284.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987783851101,5.721196405517048e-09,0.0009987726807594,-0.0140409870073199,0.0,0.0,0.0,-0.0076490598730742,60.0,4.236701965332031,-0.0,-6.801386120969255e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,9.365849109599368e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760070800781,0.0,0.0,9.86270242719911e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37579345703125,0.0,0.0,7.284568710019812e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,9.862690785666928e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,0.0004678421537391,284.33837890625,294.1499938964844,290.4956970214844,284.6944885253906,292.95977783203125,290.6962890625,284.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979786118492,5.6277058568809935e-09,0.0009979730239138,-0.0137960687279701,0.0,0.0,0.0,-0.0076027116738259,60.0,4.194540023803711,-0.0,-6.790501316800146e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,9.365849109599368e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760070800781,0.0,0.0,9.86270242719911e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37579345703125,0.0,0.0,7.284568710019812e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,9.862690785666928e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,0.0004678421537391,284.33837890625,294.1499938964844,290.4956970214844,284.6944885253906,292.95977783203125,290.6962890625,284.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979786118492,5.6277058568809935e-09,0.0009979730239138,-0.0137960687279701,0.0,0.0,0.0,-0.0076027116738259,60.0,4.194540023803711,-0.0,-6.790501316800146e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
