time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261300,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37518310546875,0.0,0.0,9.363563731312752e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,9.86029554042034e-05,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752746582031,0.0,0.0,7.282791193574667e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752136230469,0.0,0.0,9.860283898888156e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741760253906,0.0,0.0,0.0004677279794123,284.3379821777344,294.1499938964844,290.4706726074219,284.6837158203125,292.93780517578125,290.6732788085937,284.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599188224181262e-09,0.0009977291338145,-0.0137213608250021,0.0,0.0,0.0,-0.007588573731482,60.0,4.174675941467285,-0.0,-6.787183082224146e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,9.361955017084256e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.375,0.0,0.0,9.858601697487757e-05,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,7.281540456460789e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,9.858590055955574e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,0.0004676476528402,284.33758544921875,294.1499938964844,290.4459228515625,284.67303466796875,292.915771484375,290.6501770019531,284.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791051778442124e-09,0.0009975573047995,-0.013668748550117,0.0,0.0,0.0,-0.0075786174274981,60.0,4.155371189117432,-0.0,-6.784846107166231e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.360195690533146e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,9.856749238679186e-05,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,7.280171848833561e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,9.856738324742764e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37274169921875,0.0,0.0,0.0004675598174799,284.3368835449219,294.1499938964844,290.3973083496094,284.65191650390625,292.8717041015625,290.6037292480469,284.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.5571067747450806e-09,0.0009973691776394,-0.0136111183091998,0.0,0.0,0.0,-0.0075677116401493,60.0,4.118264675140381,-0.0,-6.782287442774759e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.360195690533146e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,9.856749238679186e-05,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,7.280171848833561e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,9.856738324742764e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37274169921875,0.0,0.0,0.0004675598174799,284.3368835449219,294.1499938964844,290.3973083496094,284.65191650390625,292.8717041015625,290.6037292480469,284.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.5571067747450806e-09,0.0009973691776394,-0.0136111183091998,0.0,0.0,0.0,-0.0075677116401493,60.0,4.118264675140381,-0.0,-6.782287442774759e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.359298564959316e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,9.855804091785104e-05,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728942871094,0.0,0.0,7.2794733569026e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,9.85579245025292e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,0.0004675149684771,284.3362121582031,294.1499938964844,290.3500061035156,284.63116455078125,292.8275451660156,290.55712890625,284.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,4.082697868347168,-0.0,-6.780977201970019e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.359298564959316e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,9.855804091785104e-05,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728942871094,0.0,0.0,7.2794733569026e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,9.85579245025292e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,0.0004675149684771,284.3362121582031,294.1499938964844,290.3500061035156,284.63116455078125,292.8275451660156,290.55712890625,284.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,4.082697868347168,-0.0,-6.780977201970019e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.35876669245772e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.855243843048812e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,7.279060082510114e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.85523292911239e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,0.0004674884548876,284.3355712890625,294.1499938964844,290.3039855957031,284.60858154296875,292.78338623046875,290.5106506347656,284.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.5391375930469175e-09,0.0009972155094146,-0.0135640436783432,0.0,0.0,0.0,-0.0075588035397231,60.0,4.048327922821045,-0.0,-6.78019773658889e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.35876669245772e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.855243843048812e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,7.279060082510114e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.85523292911239e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,0.0004674884548876,284.3355712890625,294.1499938964844,290.3039855957031,284.60858154296875,292.78338623046875,290.5106506347656,284.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.5391375930469175e-09,0.0009972155094146,-0.0135640436783432,0.0,0.0,0.0,-0.0075588035397231,60.0,4.048327922821045,-0.0,-6.78019773658889e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,9.359019168186931e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,9.855509415501729e-05,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711242675781,0.0,0.0,7.279255805769935e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,9.855498501565307e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700866699219,0.0,0.0,0.0004675010568462,284.3349914550781,294.1499938964844,290.2592468261719,284.5820617675781,292.7391662597656,290.46441650390625,284.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542199144059623e-09,0.0009972415864467,-0.0135720642283558,0.0,0.0,0.0,-0.0075603211298584,60.0,4.0151238441467285,-0.0,-6.780553718499506e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,9.359019168186931e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,9.855509415501729e-05,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711242675781,0.0,0.0,7.279255805769935e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,9.855498501565307e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700866699219,0.0,0.0,0.0004675010568462,284.3349914550781,294.1499938964844,290.2592468261719,284.5820617675781,292.7391662597656,290.46441650390625,284.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542199144059623e-09,0.0009972415864467,-0.0135720642283558,0.0,0.0,0.0,-0.0075603211298584,60.0,4.0151238441467285,-0.0,-6.780553718499506e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,9.359810792375356e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37091064453125,0.0,0.0,9.856343240244314e-05,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,7.279871351784095e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,9.856332326307891e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,0.0004675406089518,284.334716796875,294.1499938964844,290.2373352050781,284.56744384765625,292.7170715332031,290.44140625,284.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973311098292,5.552023285559926e-09,0.0009973255218937,-0.0135978003963828,0.0,0.0,0.0,-0.0075651910156011,60.0,3.99904990196228,-0.0,-6.781696271218608e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,9.361232514493167e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.857840632321312e-05,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,7.280977297341451e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,9.857829718384892e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692626953125,0.0,0.0,0.0004676116514019,284.3344421386719,294.1499938964844,290.2156982421875,284.552001953125,292.6949768066406,290.4184875488281,284.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974822169169,5.5697007006472185e-09,0.0009974767453968,-0.0136441113427281,0.0,0.0,0.0,-0.007573954295367,60.0,3.983329296112061,-0.0,-6.783751871353162e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,9.366975427838042e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,9.86388768069446e-05,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,7.285443280125037e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,9.86387676675804e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684997558594,0.0,0.0,0.0004678985278587,284.3339233398437,294.1499938964844,290.1732788085937,284.5186462402344,292.6507873535156,290.3727111816406,284.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641173750348116e-09,0.0009980876930058,-0.0138313518837094,0.0,0.0,0.0,-0.0076093855313956,60.0,3.953453540802002,-0.0,-6.792068774075234e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,9.366975427838042e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,9.86388768069446e-05,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,7.285443280125037e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,9.86387676675804e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684997558594,0.0,0.0,0.0004678985278587,284.3339233398437,294.1499938964844,290.1732788085937,284.5186462402344,292.6507873535156,290.3727111816406,284.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641173750348116e-09,0.0009980876930058,-0.0138313518837094,0.0,0.0,0.0,-0.0076093855313956,60.0,3.953453540802002,-0.0,-6.792068774075234e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,9.372556814923882e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692626953125,0.0,0.0,9.869765199255198e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690795898437,0.0,0.0,7.28978484403342e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,9.869755012914538e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680725097656,0.0,0.0,0.0004681773425545,284.33367919921875,294.1499938964844,290.1499938964844,284.4986877441406,292.6260070800781,290.3470458984375,284.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986875811591,5.7106750439572815e-09,0.0009986818768084,-0.0140134263783693,0.0,0.0,0.0,-0.0076438402757048,60.0,3.937938928604126,-0.0,-6.800161145292807e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36865234375,0.0,0.0,9.378055983688682e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.0,0.0,9.875555406324564e-05,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,7.294061651919037e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36865234375,0.0,0.0,9.875545219983906e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36773681640625,0.0,0.0,0.0004684520245064,284.33349609375,294.1499938964844,290.1319580078125,284.4823913574219,292.6065673828125,290.3268737792969,284.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.7791527119377414e-09,0.0009992673294618,-0.0141928158700466,0.0,0.0,0.0,-0.0076777865178883,60.0,3.926276445388794,-0.0,-6.808138408587183e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.367919921875,0.0,0.0,9.395954839419574e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.894404502119868e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,7.307982741622254e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3679504394531,0.0,0.0,9.894393588183448e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,0.0004693461523856,284.33306884765625,294.1499938964844,290.09161376953125,284.4434814453125,292.5623779296875,290.28057861328125,284.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.00209038026378e-09,0.0010011733975261,-0.014776837080717,0.0,0.0,0.0,-0.007788305170834,60.0,3.902138948440552,-0.0,-6.834142851630531e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.367919921875,0.0,0.0,9.395954839419574e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.894404502119868e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,7.307982741622254e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3679504394531,0.0,0.0,9.894393588183448e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,0.0004693461523856,284.33306884765625,294.1499938964844,290.09161376953125,284.4434814453125,292.5623779296875,290.28057861328125,284.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.00209038026378e-09,0.0010011733975261,-0.014776837080717,0.0,0.0,0.0,-0.007788305170834,60.0,3.902138948440552,-0.0,-6.834142851630531e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672180175781,0.0,0.0,9.421907452633604e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,9.921732998918742e-05,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3673095703125,0.0,0.0,7.328167703235522e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36724853515625,0.0,0.0,9.921722812578082e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663330078125,0.0,0.0,0.0004706425243057,284.33270263671875,294.1499938964844,290.0521850585937,284.4022216796875,292.5181579589844,290.23358154296875,284.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325369117377022e-09,0.0010039374465122,-0.0156236877664923,0.0,0.0,0.0,-0.0079485671594738,60.0,3.881627321243286,-0.0,-6.871938751373818e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672180175781,0.0,0.0,9.421907452633604e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,9.921732998918742e-05,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3673095703125,0.0,0.0,7.328167703235522e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36724853515625,0.0,0.0,9.921722812578082e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663330078125,0.0,0.0,0.0004706425243057,284.33270263671875,294.1499938964844,290.0521850585937,284.4022216796875,292.5181579589844,290.23358154296875,284.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325369117377022e-09,0.0010039374465122,-0.0156236877664923,0.0,0.0,0.0,-0.0079485671594738,60.0,3.881627321243286,-0.0,-6.871938751373818e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.438317647436634e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671569824219,0.0,0.0,9.939014125848188e-05,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669738769531,0.0,0.0,7.340931188082322e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,9.939003939507528e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659973144531,0.0,0.0,0.0004714622627943,284.33251953125,294.1499938964844,290.0328063964844,284.3808288574219,292.4960021972656,290.209716796875,284.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529794926990462e-09,0.0010056853061541,-0.0161591786891222,0.0,0.0,0.0,-0.0080499090254306,60.0,3.8729407787323,-0.0,-6.8958932786245e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,9.456885163672268e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668212890625,0.0,0.0,9.958566806744784e-05,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,7.355372508754954e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.0,0.0,9.958556620404124e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656921386719,0.0,0.0,0.0004723897727672,284.3323669433594,294.1499938964844,290.0136413574219,284.35894775390625,292.473876953125,290.18560791015625,284.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076698381453,6.7611032328329665e-09,0.0010076630860567,-0.01676507294178,0.0,0.0,0.0,-0.0081645771861076,60.0,3.8651201725006095,-0.0,-6.923048090357042e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36590576171875,0.0,0.0,9.50131579884328e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661804199219,0.0,0.0,0.0001000535412458,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659973144531,0.0,0.0,7.389929669443518e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659362792969,0.0,0.0,0.0001000534393824,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,0.0004746091726701,284.3320617675781,294.1499938964844,289.97589111328125,284.3139343261719,292.42950439453125,290.1366271972656,284.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124030523002,7.314614691722454e-09,0.0010123957181349,-0.0182148739695549,0.0,0.0,0.0,-0.0084389746189117,60.0,3.852728128433228,-0.0,-6.98824393907671e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36590576171875,0.0,0.0,9.50131579884328e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661804199219,0.0,0.0,0.0001000535412458,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659973144531,0.0,0.0,7.389929669443518e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659362792969,0.0,0.0,0.0001000534393824,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,0.0004746091726701,284.3320617675781,294.1499938964844,289.97589111328125,284.3139343261719,292.42950439453125,290.1366271972656,284.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124030523002,7.314614691722454e-09,0.0010123957181349,-0.0182148739695549,0.0,0.0,0.0,-0.0084389746189117,60.0,3.852728128433228,-0.0,-6.98824393907671e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653259277344,0.0,0.0,9.554965799907222e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3655700683594,0.0,0.0,0.0001006184975267,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.36541748046875,0.0,0.0,7.43165728636086e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653259277344,0.0,0.0,0.0001006183956633,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644714355469,0.0,0.0,0.0004772891115862,284.3318176269531,294.1499938964844,289.9389038085937,284.2674865722656,292.3850402832031,290.0868225097656,284.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181186953559,7.98299204518571e-09,0.0010181106626987,-0.0199653916060924,0.0,0.0,0.0,-0.0087703168392181,60.0,3.8444511890411377,-0.0,-7.067376373015577e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653259277344,0.0,0.0,9.554965799907222e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3655700683594,0.0,0.0,0.0001006184975267,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.36541748046875,0.0,0.0,7.43165728636086e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653259277344,0.0,0.0,0.0001006183956633,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644714355469,0.0,0.0,0.0004772891115862,284.3318176269531,294.1499938964844,289.9389038085937,284.2674865722656,292.3850402832031,290.0868225097656,284.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181186953559,7.98299204518571e-09,0.0010181106626987,-0.0199653916060924,0.0,0.0,0.0,-0.0087703168392181,60.0,3.8444511890411377,-0.0,-7.067376373015577e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.36474609375,0.0,0.0,9.616284660296516e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.364990234375,0.0,0.0,0.0001012642169371,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648376464844,0.0,0.0,7.47934973333031e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36474609375,0.0,0.0,0.0001012641150737,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,0.0004803521151188,284.33160400390625,294.1499938964844,289.9025573730469,284.2198791503906,292.3404846191406,290.03662109375,284.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246515739709,8.746933843895022e-09,0.0010246428428217,-0.0219659749418497,0.0,0.0,0.0,-0.0091490345075726,60.0,3.8398337364196777,-0.0,-7.158368475757015e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.36474609375,0.0,0.0,9.616284660296516e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.364990234375,0.0,0.0,0.0001012642169371,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648376464844,0.0,0.0,7.47934973333031e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36474609375,0.0,0.0,0.0001012641150737,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,0.0004803521151188,284.33160400390625,294.1499938964844,289.9025573730469,284.2198791503906,292.3404846191406,290.03662109375,284.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246515739709,8.746933843895022e-09,0.0010246428428217,-0.0219659749418497,0.0,0.0,0.0,-0.0091490345075726,60.0,3.8398337364196777,-0.0,-7.158368475757015e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641967773437,0.0,0.0,9.682143718237056e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36444091796875,0.0,0.0,0.000101957739389,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642883300781,0.0,0.0,7.530573202529922e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642272949219,0.0,0.0,0.0001019576448015,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633728027344,0.0,0.0,0.0004836419248022,284.3314208984375,294.1499938964844,289.8667907714844,284.17144775390625,292.2957458496094,289.9867553710937,284.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316683910787,9.567446390690293e-09,0.0010316588450223,-0.0241144113242626,0.0,0.0,0.0,-0.0095557961612939,60.0,3.8378498554229736,-0.0,-7.256745959693944e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641967773437,0.0,0.0,9.682143718237056e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36444091796875,0.0,0.0,0.000101957739389,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642883300781,0.0,0.0,7.530573202529922e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642272949219,0.0,0.0,0.0001019576448015,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633728027344,0.0,0.0,0.0004836419248022,284.3314208984375,294.1499938964844,289.8667907714844,284.17144775390625,292.2957458496094,289.9867553710937,284.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316683910787,9.567446390690293e-09,0.0010316588450223,-0.0241144113242626,0.0,0.0,0.0,-0.0095557961612939,60.0,3.8378498554229736,-0.0,-7.256745959693944e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639221191406,0.0,0.0,9.715330816106872e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641967773437,0.0,0.0,0.0001023072181851,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.364013671875,0.0,0.0,7.556385389761999e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36395263671875,0.0,0.0,0.0001023071235977,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36309814453125,0.0,0.0,0.0004852997080888,284.33135986328125,294.1499938964844,289.84912109375,284.1470031738281,292.2733459472656,289.9621887207031,284.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352042736485,9.980915649521194e-09,0.0010351943783462,-0.025196922942996,0.0,0.0,0.0,-0.0097607709467411,60.0,3.837367296218872,-0.0,-7.306574190124594e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636779785156,0.0,0.0,9.74769573076628e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639221191406,0.0,0.0,0.0001026480385917,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36376953125,0.0,0.0,7.58155802031979e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3637084960937,0.0,0.0,0.0001026479367283,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36285400390625,0.0,0.0,0.0004869163967669,284.331298828125,294.1499938964844,289.83160400390625,284.1224365234375,292.2508850097656,289.9380798339844,284.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384140658459272e-08,0.001038642367348,-0.0262525249272584,0.0,0.0,0.0,-0.0099606662988662,60.0,3.836846351623535,-0.0,-7.355331632652452e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631896972656,0.0,0.0,9.807203605305403e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634338378906,0.0,0.0,0.0001032746804412,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36328125,0.0,0.0,7.627841841895133e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632202148437,0.0,0.0,0.0001032745858537,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623962402344,0.0,0.0,0.0004898889455944,284.3312072753906,294.1499938964844,289.7968444824219,284.0731506347656,292.2059326171875,289.8912048339844,284.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449931723996,1.112552894255714e-08,0.0010449821129441,-0.0281931813806295,0.0,0.0,0.0,-0.0103282053023576,60.0,3.83476185798645,-0.0,-7.44540216146561e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631896972656,0.0,0.0,9.807203605305403e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634338378906,0.0,0.0,0.0001032746804412,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36328125,0.0,0.0,7.627841841895133e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632202148437,0.0,0.0,0.0001032745858537,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623962402344,0.0,0.0,0.0004898889455944,284.3312072753906,294.1499938964844,289.7968444824219,284.0731506347656,292.2059326171875,289.8912048339844,284.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449931723996,1.112552894255714e-08,0.0010449821129441,-0.0281931813806295,0.0,0.0,0.0,-0.0103282053023576,60.0,3.83476185798645,-0.0,-7.44540216146561e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,9.854630479821937e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3630065917969,0.0,0.0,0.0001037741094478,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628234863281,0.0,0.0,7.66472949180752e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627624511719,0.0,0.0,0.0001037740148603,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619384765625,0.0,0.0,0.0004922580556012,284.3311462402344,294.1499938964844,289.76251220703125,284.0238952636719,292.1609191894531,289.8467712402344,284.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500466451048,1.1716394965333166e-08,0.0010500348871573,-0.0297396071255207,0.0,0.0,0.0,-0.0106211258098483,60.0,3.829188823699951,-0.0,-7.517578382021385e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,9.854630479821937e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3630065917969,0.0,0.0,0.0001037741094478,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628234863281,0.0,0.0,7.66472949180752e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627624511719,0.0,0.0,0.0001037740148603,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619384765625,0.0,0.0,0.0004922580556012,284.3311462402344,294.1499938964844,289.76251220703125,284.0238952636719,292.1609191894531,289.8467712402344,284.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500466451048,1.1716394965333166e-08,0.0010500348871573,-0.0297396071255207,0.0,0.0,0.0,-0.0106211258098483,60.0,3.829188823699951,-0.0,-7.517578382021385e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,9.889654029393569e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3625793457031,0.0,0.0,0.0001041429277393,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623962402344,0.0,0.0,7.691969949519262e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,0.0001041428258758,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3615417480469,0.0,0.0,0.0004940075450576,284.3311462402344,294.1499938964844,289.7284851074219,283.9749450683594,292.1159362792969,289.8049011230469,284.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537781054154,1.2152713502189272e-08,0.0010537658818066,-0.0308814141899347,0.0,0.0,0.0,-0.0108374273404479,60.0,3.818658590316773,-0.0,-7.571098592507043e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,9.889654029393569e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3625793457031,0.0,0.0,0.0001041429277393,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623962402344,0.0,0.0,7.691969949519262e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,0.0001041428258758,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3615417480469,0.0,0.0,0.0004940075450576,284.3311462402344,294.1499938964844,289.7284851074219,283.9749450683594,292.1159362792969,289.8049011230469,284.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537781054154,1.2152713502189272e-08,0.0010537658818066,-0.0308814141899347,0.0,0.0,0.0,-0.0108374273404479,60.0,3.818658590316773,-0.0,-7.571098592507043e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619384765625,0.0,0.0,9.89045001915656e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621826171875,0.0,0.0,0.0001041513023665,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620300292969,0.0,0.0,7.692588405916467e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,0.000104151207779,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611755371094,0.0,0.0,0.00049404730089,284.3311767578125,294.1499938964844,289.6947326660156,283.9266052246094,292.071044921875,289.76568603515625,284.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538648348301,1.2162554519079553e-08,0.0010538526112213,-0.0309071615338325,0.0,0.0,0.0,-0.0108423186466097,60.0,3.800673007965088,-0.0,-7.572307936243305e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
