time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263640,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619384765625,0.0,0.0,9.89045001915656e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621826171875,0.0,0.0,0.0001041513023665,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620300292969,0.0,0.0,7.692588405916467e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,0.000104151207779,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611755371094,0.0,0.0,0.00049404730089,284.3311767578125,294.1499938964844,289.6947326660156,283.9266052246094,292.071044921875,289.76568603515625,284.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538648348301,1.2162554519079553e-08,0.0010538526112213,-0.0309071615338325,0.0,0.0,0.0,-0.0108423186466097,60.0,3.800673007965088,-0.0,-7.572307936243305e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617553710937,0.0,0.0,9.863190643955022e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36199951171875,0.0,0.0,0.0001038642440107,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3618469238281,0.0,0.0,7.671386265428737e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3617858886719,0.0,0.0,0.0001038641494233,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,0.0004926856490783,284.3312072753906,294.1499938964844,289.6779479980469,283.9027404785156,292.0487365722656,289.74737548828125,284.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509612038731,1.1822864465216298e-08,0.0010509494459256,-0.0300182327628135,0.0,0.0,0.0,-0.0106739271432161,60.0,3.784015893936157,-0.0,-7.53062039393626e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616027832031,0.0,0.0,9.8342883575242e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,0.0001035598907037,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616638183594,0.0,0.0,7.648906466783956e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616027832031,0.0,0.0,0.0001035597961163,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608093261719,0.0,0.0,0.0004912419244647,284.33123779296875,294.1499938964844,289.66119384765625,283.879150390625,292.02655029296875,289.7299194335937,284.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478807380422,1.14627036751358e-08,0.0010478692129254,-0.0290756616741418,0.0,0.0,0.0,-0.0104953777045011,60.0,3.762739896774292,-0.0,-7.486546138579797e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,9.77405725279823e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36151123046875,0.0,0.0,0.0001029256309266,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3613586425781,0.0,0.0,7.602060213685036e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,0.0001029255436151,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605041503906,0.0,0.0,0.0004882333159912,284.33135986328125,294.1499938964844,289.6277770996094,283.8328552246094,291.9825134277344,289.6968078613281,284.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414627613499,1.0712163600601345e-08,0.0010414520511403,-0.0271111894398927,0.0,0.0,0.0,-0.010123305954039,60.0,3.716342926025391,-0.0,-7.39511492042766e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,9.77405725279823e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36151123046875,0.0,0.0,0.0001029256309266,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3613586425781,0.0,0.0,7.602060213685036e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,0.0001029255436151,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605041503906,0.0,0.0,0.0004882333159912,284.33135986328125,294.1499938964844,289.6277770996094,283.8328552246094,291.9825134277344,289.6968078613281,284.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414627613499,1.0712163600601345e-08,0.0010414520511403,-0.0271111894398927,0.0,0.0,0.0,-0.010123305954039,60.0,3.716342926025391,-0.0,-7.39511492042766e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,9.707568096928298e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,0.0001022254582494,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.361083984375,0.0,0.0,7.550345617346466e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,0.0001022253709379,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602294921875,0.0,0.0,0.0004849120159633,284.3315124511719,294.1499938964844,289.5944519042969,283.7880249023437,291.9389343261719,289.6656188964844,284.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343774920329,9.883641460817216e-09,0.0010343677131459,-0.0249422490596771,0.0,0.0,0.0,-0.0097125731408596,60.0,3.666904211044312,-0.0,-7.2948353135871e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,9.707568096928298e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,0.0001022254582494,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.361083984375,0.0,0.0,7.550345617346466e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,0.0001022253709379,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602294921875,0.0,0.0,0.0004849120159633,284.3315124511719,294.1499938964844,289.5944519042969,283.7880249023437,291.9389343261719,289.6656188964844,284.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343774920329,9.883641460817216e-09,0.0010343677131459,-0.0249422490596771,0.0,0.0,0.0,-0.0097125731408596,60.0,3.666904211044312,-0.0,-7.2948353135871e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,9.64006976573728e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609619140625,0.0,0.0,0.0001015146699501,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608093261719,0.0,0.0,7.497847400372848e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,0.0001015145826386,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,0.0004815403954125,284.3316955566406,294.1499938964844,289.56109619140625,283.74493408203125,291.8958740234375,289.635986328125,284.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042564919070628e-09,0.0010271756909787,-0.02274009026587,0.0,0.0,0.0,-0.0092956162989139,60.0,3.616359233856201,-0.0,-7.193735740429474e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,9.64006976573728e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609619140625,0.0,0.0,0.0001015146699501,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608093261719,0.0,0.0,7.497847400372848e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,0.0001015145826386,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,0.0004815403954125,284.3316955566406,294.1499938964844,289.56109619140625,283.74493408203125,291.8958740234375,289.635986328125,284.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042564919070628e-09,0.0010271756909787,-0.02274009026587,0.0,0.0,0.0,-0.0092956162989139,60.0,3.616359233856201,-0.0,-7.193735740429474e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36053466796875,0.0,0.0,9.575980220688508e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,0.0001008397812256,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.360595703125,0.0,0.0,7.447999814758077e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36053466796875,0.0,0.0,0.0001008396939141,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598022460937,0.0,0.0,0.0004783390031661,284.3319091796875,294.1499938964844,289.5276794433594,283.7038879394531,291.853271484375,289.6075134277344,284.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203550336882,8.243967286603038e-09,0.0010203467682003,-0.0206488482654094,0.0,0.0,0.0,-0.0088997157290577,60.0,3.566524028778076,-0.0,-7.098395116145184e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36053466796875,0.0,0.0,9.575980220688508e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,0.0001008397812256,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.360595703125,0.0,0.0,7.447999814758077e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36053466796875,0.0,0.0,0.0001008396939141,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598022460937,0.0,0.0,0.0004783390031661,284.3319091796875,294.1499938964844,289.5276794433594,283.7038879394531,291.853271484375,289.6075134277344,284.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203550336882,8.243967286603038e-09,0.0010203467682003,-0.0206488482654094,0.0,0.0,0.0,-0.0088997157290577,60.0,3.566524028778076,-0.0,-7.098395116145184e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36041259765625,0.0,0.0,9.546268120175228e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36065673828125,0.0,0.0,0.0001005268932203,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605041503906,0.0,0.0,7.424889918183908e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,0.0001005268059088,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,0.0004768548242282,284.33203125,294.1499938964844,289.51092529296875,283.6842041015625,291.8321228027344,289.5936279296875,284.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171886533498,7.87373100052946e-09,0.0010171808535233,-0.0196792390197515,0.0,0.0,0.0,-0.0087161734700202,60.0,3.542351245880127,-0.0,-7.054409678630692e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603210449219,0.0,0.0,9.518389560980722e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605651855469,0.0,0.0,0.0001002333156066,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.36041259765625,0.0,0.0,7.403206109302118e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,0.0001002332282951,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.359619140625,0.0,0.0,0.0004754622350446,284.3321533203125,294.1499938964844,289.494140625,283.6651306152344,291.81109619140625,289.5799560546875,284.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142177343368,7.526343992481088e-09,0.0010142101673409,-0.0187694206833839,0.0,0.0,0.0,-0.0085439579561352,60.0,3.518770694732666,-0.0,-7.013262859345559e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,9.469073847867548e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,9.97139941318892e-05,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,7.364849443547428e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601989746094,0.0,0.0,9.971391409635544e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,0.0004729988286271,284.3324279785156,294.1499938964844,289.4603881835937,283.6289978027344,291.769287109375,289.5530090332031,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089620482176,6.911831551548175e-09,0.0010089551797136,-0.017159879207611,0.0,0.0,0.0,-0.0082393158227205,60.0,3.473907232284546,-0.0,-6.940771157815109e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,9.469073847867548e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,9.97139941318892e-05,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,7.364849443547428e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601989746094,0.0,0.0,9.971391409635544e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,0.0004729988286271,284.3324279785156,294.1499938964844,289.4603881835937,283.6289978027344,291.769287109375,289.5530090332031,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089620482176,6.911831551548175e-09,0.0010089551797136,-0.017159879207611,0.0,0.0,0.0,-0.0082393158227205,60.0,3.473907232284546,-0.0,-6.940771157815109e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,9.428596968064085e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,9.92877539829351e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601379394531,0.0,0.0,7.333367102546617e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,9.928767394740134e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593444824219,0.0,0.0,0.0004709769564215,284.3327331542969,294.1499938964844,289.4263916015625,283.5957336425781,291.72784423828125,289.52642822265625,284.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046483948826,6.407459007817806e-09,0.0010046418756246,-0.0158387217670679,0.0,0.0,0.0,-0.0079892752692103,60.0,3.432248115539551,-0.0,-6.881553105131388e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,9.428596968064085e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,9.92877539829351e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601379394531,0.0,0.0,7.333367102546617e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,9.928767394740134e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593444824219,0.0,0.0,0.0004709769564215,284.3327331542969,294.1499938964844,289.4263916015625,283.5957336425781,291.72784423828125,289.52642822265625,284.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046483948826,6.407459007817806e-09,0.0010046418756246,-0.0158387217670679,0.0,0.0,0.0,-0.0079892752692103,60.0,3.432248115539551,-0.0,-6.881553105131388e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,9.396654786542058e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,9.89513864624314e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,7.308523345272988e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,9.895130642689764e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3592529296875,0.0,0.0,0.0004693813971243,284.33306884765625,294.1499938964844,289.3920593261719,283.56561279296875,291.6866760253906,289.4998779296875,284.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009419628583146e-09,0.0010012380080297,-0.0147960344329476,0.0,0.0,0.0,-0.0077919480390846,60.0,3.3937933444976807,-0.0,-6.834998345084389e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,9.396654786542058e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,9.89513864624314e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,7.308523345272988e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,9.895130642689764e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3592529296875,0.0,0.0,0.0004693813971243,284.33306884765625,294.1499938964844,289.3920593261719,283.56561279296875,291.6866760253906,289.4998779296875,284.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009419628583146e-09,0.0010012380080297,-0.0147960344329476,0.0,0.0,0.0,-0.0077919480390846,60.0,3.3937933444976807,-0.0,-6.834998345084389e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,9.37232980504632e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,9.869522909866646e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,7.289602945093066e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,9.86951490631327e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35919189453125,0.0,0.0,0.0004681663122028,284.3334655761719,294.1499938964844,289.3572998046875,283.5389404296875,291.6457214355469,289.4731140136719,284.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.7062830016718635e-09,0.0009986455552279,-0.0140019189566373,0.0,0.0,0.0,-0.0076416684314608,60.0,3.358144760131836,-0.0,-6.799648843980324e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,9.37232980504632e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,9.869522909866646e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,7.289602945093066e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,9.86951490631327e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35919189453125,0.0,0.0,0.0004681663122028,284.3334655761719,294.1499938964844,289.3572998046875,283.5389404296875,291.6457214355469,289.4731140136719,284.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.7062830016718635e-09,0.0009986455552279,-0.0140019189566373,0.0,0.0,0.0,-0.0076416684314608,60.0,3.358144760131836,-0.0,-6.799648843980324e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,9.362707351101562e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,9.859390411293134e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35992431640625,0.0,0.0,7.282119622686878e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,9.859382407739758e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591613769531,0.0,0.0,0.0004676856624428,284.3336486816406,294.1499938964844,289.3397521972656,283.5269775390625,291.6253356933594,289.4595642089844,284.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976256405934,5.586369589138941e-09,0.000997620052658,-0.0136877782642841,0.0,0.0,0.0,-0.0075822221115231,60.0,3.3412981033325195,-0.0,-6.78569094247905e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.354419307783246e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,9.85066217253916e-05,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,7.275673124240711e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.850654896581544e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591613769531,0.0,0.0,0.0004672716604545,284.3338623046875,294.1499938964844,289.32208251953125,283.5159606933594,291.60498046875,289.4458923339844,284.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967421647161,5.483077547552284e-09,0.0009967366931959,-0.0134171796962618,0.0,0.0,0.0,-0.007531015202403,60.0,3.3249189853668213,-0.0,-6.773679928073761e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598022460937,0.0,0.0,9.341503755422308e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,9.837061224970968e-05,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,7.265627209562808e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.837053949013352e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.359130859375,0.0,0.0,0.0004666265158448,284.33428955078125,294.1499938964844,289.2863464355469,283.4969482421875,291.5643920898437,289.4179992675781,284.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.3221009821413645e-09,0.0009953599656,-0.0129954554140567,0.0,0.0,0.0,-0.0074512111023068,60.0,3.293492794036865,-0.0,-6.7549812854395e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598022460937,0.0,0.0,9.341503755422308e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,9.837061224970968e-05,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,7.265627209562808e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.837053949013352e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.359130859375,0.0,0.0,0.0004666265158448,284.33428955078125,294.1499938964844,289.2863464355469,283.4969482421875,291.5643920898437,289.4179992675781,284.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.3221009821413645e-09,0.0009953599656,-0.0129954554140567,0.0,0.0,0.0,-0.0074512111023068,60.0,3.293492794036865,-0.0,-6.7549812854395e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598022460937,0.0,0.0,9.332513582194224e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,9.827594476519153e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,7.258634286699817e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.827586472965776e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591613769531,0.0,0.0,0.0004661774437408,284.3347473144531,294.1499938964844,289.25,283.482177734375,291.5239562988281,289.3892517089844,284.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210035514124911e-09,0.0009944015182554,-0.0127018624916672,0.0,0.0,0.0,-0.007395654451102,60.0,3.263439655303955,-0.0,-6.741979063917827e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598022460937,0.0,0.0,9.332513582194224e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,9.827594476519153e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,7.258634286699817e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.827586472965776e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591613769531,0.0,0.0,0.0004661774437408,284.3347473144531,294.1499938964844,289.25,283.482177734375,291.5239562988281,289.3892517089844,284.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210035514124911e-09,0.0009944015182554,-0.0127018624916672,0.0,0.0,0.0,-0.007395654451102,60.0,3.263439655303955,-0.0,-6.741979063917827e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.325383871328086e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,9.820086415857077e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35992431640625,0.0,0.0,7.253089279402047e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,9.820079139899462e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35919189453125,0.0,0.0,0.0004658213292714,284.3352355957031,294.1499938964844,289.2133483886719,283.4698791503906,291.48358154296875,289.359619140625,284.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.121150170595001e-09,0.0009936415590345,-0.0124689955264329,0.0,0.0,0.0,-0.0073515903204679,60.0,3.234149932861328,-0.0,-6.731675483706567e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.325383871328086e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,9.820086415857077e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35992431640625,0.0,0.0,7.253089279402047e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,9.820079139899462e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35919189453125,0.0,0.0,0.0004658213292714,284.3352355957031,294.1499938964844,289.2133483886719,283.4698791503906,291.48358154296875,289.359619140625,284.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.121150170595001e-09,0.0009936415590345,-0.0124689955264329,0.0,0.0,0.0,-0.0073515903204679,60.0,3.234149932861328,-0.0,-6.731675483706567e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,9.318224329035728e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.81254706857726e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599853515625,0.0,0.0,7.247520261444151e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35992431640625,0.0,0.0,9.812539792619646e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3592529296875,0.0,0.0,0.0004654637014027,284.33575439453125,294.1499938964844,289.1766662597656,283.45819091796875,291.4433288574219,289.3292236328125,284.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928833460435,5.031896233020916e-09,0.0009928782237693,-0.0122351618483662,0.0,0.0,0.0,-0.0073073431849479,60.0,3.205140829086304,-0.0,-6.721337086901259e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598937988281,0.0,0.0,9.318224329035728e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.81254706857726e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599853515625,0.0,0.0,7.247520261444151e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35992431640625,0.0,0.0,9.812539792619646e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3592529296875,0.0,0.0,0.0004654637014027,284.33575439453125,294.1499938964844,289.1766662597656,283.45819091796875,291.4433288574219,289.3292236328125,284.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928833460435,5.031896233020916e-09,0.0009928782237693,-0.0122351618483662,0.0,0.0,0.0,-0.0073073431849479,60.0,3.205140829086304,-0.0,-6.721337086901259e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,9.314622002420948e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601379394531,0.0,0.0,9.808753384277225e-05,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,7.24471829016693e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,9.80874610831961e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593139648437,0.0,0.0,0.000465283752419,284.33599853515625,294.1499938964844,289.1583251953125,283.4525451660156,291.4232177734375,289.31378173828125,284.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985935317989e-09,0.0009924942860379,-0.0121175022795796,0.0,0.0,0.0,-0.0072850789874792,60.0,3.1906659603118896,-0.0,-6.716138045703701e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599853515625,0.0,0.0,9.310994209954516e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601989746094,0.0,0.0,9.804932778934015e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,7.241896673804149e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,9.804925502976404e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593444824219,0.0,0.0,0.0004651025519706,284.3362731933594,294.1499938964844,289.1400146484375,283.4470520019531,291.4031677246094,289.2982177734375,284.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921075543388,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.1761996746063232,-0.0,-6.710904187912092e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.30360911297612e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,9.797156235435978e-05,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,7.236152305267751e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.797148959478363e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,0.0004647336609195,284.3368530273437,294.1499938964844,289.10333251953125,283.4364318847656,291.36309814453125,289.2668762207031,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849693535646793e-09,0.0009913202375173,-0.0117578068748116,0.0,0.0,0.0,-0.0072170170024037,60.0,3.147277593612671,-0.0,-6.700256705016727e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.30360911297612e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,9.797156235435978e-05,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,7.236152305267751e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.797148959478363e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,0.0004647336609195,284.3368530273437,294.1499938964844,289.10333251953125,283.4364318847656,291.36309814453125,289.2668762207031,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849693535646793e-09,0.0009913202375173,-0.0117578068748116,0.0,0.0,0.0,-0.0072170170024037,60.0,3.147277593612671,-0.0,-6.700256705016727e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602294921875,0.0,0.0,9.295993368141352e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36041259765625,0.0,0.0,9.789135947357865e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,7.230228948174044e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,9.789128671400248e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.359619140625,0.0,0.0,0.0004643532447516,284.33746337890625,294.1499938964844,289.0666809082031,283.4263610839844,291.3231201171875,289.2352600097656,284.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547561443650466e-09,0.0009905084734782,-0.0115090766921639,0.0,0.0,0.0,-0.0071699526160955,60.0,3.118347883224488,-0.0,-6.689285925176591e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602294921875,0.0,0.0,9.295993368141352e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36041259765625,0.0,0.0,9.789135947357865e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,7.230228948174044e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602600097656,0.0,0.0,9.789128671400248e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.359619140625,0.0,0.0,0.0004643532447516,284.33746337890625,294.1499938964844,289.0666809082031,283.4263610839844,291.3231201171875,289.2352600097656,284.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547561443650466e-09,0.0009905084734782,-0.0115090766921639,0.0,0.0,0.0,-0.0071699526160955,60.0,3.118347883224488,-0.0,-6.689285925176591e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,9.288120782002808e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605651855469,0.0,0.0,9.780846448848024e-05,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,7.224106229841709e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36041259765625,0.0,0.0,9.78083917289041e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597717285156,0.0,0.0,0.0004639600228983,284.33807373046875,294.1499938964844,289.0299987792969,283.416748046875,291.2832336425781,289.2034912109375,284.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213045157492,60.0,3.089395999908448,-0.0,-6.677954900169425e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,9.288120782002808e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605651855469,0.0,0.0,9.780846448848024e-05,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,7.224106229841709e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36041259765625,0.0,0.0,9.78083917289041e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597717285156,0.0,0.0,0.0004639600228983,284.33807373046875,294.1499938964844,289.0299987792969,283.416748046875,291.2832336425781,289.2034912109375,284.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213045157492,60.0,3.089395999908448,-0.0,-6.677954900169425e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
