time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265980,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605651855469,0.0,0.0,9.279944788431747e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,9.7722360806074e-05,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606262207031,0.0,0.0,7.217746315291151e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605651855469,0.0,0.0,9.772228804649784e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,0.0004635516088455,284.3387145996094,294.1499938964844,288.99334716796875,283.4076232910156,291.2434387207031,289.171630859375,284.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547046134686306e-09,0.000988797750324,-0.0109849460422992,0.0,0.0,0.0,-0.0070707784034311,60.0,3.060408592224121,-0.0,-6.666197549520805e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605651855469,0.0,0.0,9.279944788431747e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,9.7722360806074e-05,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606262207031,0.0,0.0,7.217746315291151e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605651855469,0.0,0.0,9.772228804649784e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3599548339844,0.0,0.0,0.0004635516088455,284.3387145996094,294.1499938964844,288.99334716796875,283.4076232910156,291.2434387207031,289.171630859375,284.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547046134686306e-09,0.000988797750324,-0.0109849460422992,0.0,0.0,0.0,-0.0070707784034311,60.0,3.060408592224121,-0.0,-6.666197549520805e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36065673828125,0.0,0.0,9.275760385207832e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36083984375,0.0,0.0,9.76782976067625e-05,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607177734375,0.0,0.0,7.214491779450327e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606872558594,0.0,0.0,9.767823212314396e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,0.000463342614239,284.33905029296875,294.1499938964844,288.9750061035156,283.4032592773437,291.2235717773437,289.1557006835937,284.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502549888485419e-09,0.000988351763226,-0.0108483005315065,0.0,0.0,0.0,-0.0070449230261147,60.0,3.045902729034424,-0.0,-6.6601849368908e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607788085937,0.0,0.0,9.271489398088306e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609619140625,0.0,0.0,9.763331763679162e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36083984375,0.0,0.0,7.211169577203691e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607788085937,0.0,0.0,9.763325215317308e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,0.000463129254058,284.3393859863281,294.1499938964844,288.9566650390625,283.3989562988281,291.2037353515625,289.1398010253906,284.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.4493084772057045e-09,0.0009878964629024,-0.0107088079676032,0.0,0.0,0.0,-0.0070185288786888,60.0,3.0313873291015625,-0.0,-6.654049400367512e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,9.262761886930092e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611755371094,0.0,0.0,9.754141501616688e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,7.204381836345419e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,9.754134953254834e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36041259765625,0.0,0.0,0.0004626933368854,284.340087890625,294.1499938964844,288.9200134277344,283.3907470703125,291.1640930175781,289.1080322265625,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646020419895,60.0,3.002336263656616,-0.0,-6.641523242478797e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,9.262761886930092e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611755371094,0.0,0.0,9.754141501616688e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,7.204381836345419e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,9.754134953254834e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36041259765625,0.0,0.0,0.0004626933368854,284.340087890625,294.1499938964844,288.9200134277344,283.3907470703125,291.1640930175781,289.1080322265625,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646020419895,60.0,3.002336263656616,-0.0,-6.641523242478797e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612365722656,0.0,0.0,9.25376734812744e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3614196777344,0.0,0.0,9.744670387590304e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,7.197386003099382e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,9.744663839228453e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36065673828125,0.0,0.0,0.0004622440610546,284.3407897949219,294.1499938964844,288.8833312988281,283.3829345703125,291.12457275390625,289.0764465332031,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228419392404703e-09,0.0009860076243057,-0.0101300682872533,0.0,0.0,0.0,-0.0069090244360268,60.0,2.973259449005127,-0.0,-6.62862547073928e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612365722656,0.0,0.0,9.25376734812744e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3614196777344,0.0,0.0,9.744670387590304e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,7.197386003099382e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,9.744663839228453e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36065673828125,0.0,0.0,0.0004622440610546,284.3407897949219,294.1499938964844,288.8833312988281,283.3829345703125,291.12457275390625,289.0764465332031,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228419392404703e-09,0.0009860076243057,-0.0101300682872533,0.0,0.0,0.0,-0.0069090244360268,60.0,2.973259449005127,-0.0,-6.62862547073928e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36151123046875,0.0,0.0,9.244579268852247e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616943359375,0.0,0.0,9.734994819154964e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.361572265625,0.0,0.0,7.190239557530731e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36151123046875,0.0,0.0,9.73498827079311e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609313964844,0.0,0.0,0.0004617850936483,284.341552734375,294.1499938964844,288.8466796875,283.3755187988281,291.08514404296875,289.0450134277344,284.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850325295701,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522514775395,60.0,2.9441726207733154,-0.0,-6.615464087644797e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36151123046875,0.0,0.0,9.244579268852247e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616943359375,0.0,0.0,9.734994819154964e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.361572265625,0.0,0.0,7.190239557530731e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36151123046875,0.0,0.0,9.73498827079311e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609313964844,0.0,0.0,0.0004617850936483,284.341552734375,294.1499938964844,288.8466796875,283.3755187988281,291.08514404296875,289.0450134277344,284.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850325295701,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522514775395,60.0,2.9441726207733154,-0.0,-6.615464087644797e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,9.235212201019748e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.725130075821652e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.36187744140625,0.0,0.0,7.182954141171649e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,9.7251235274598e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612365722656,0.0,0.0,0.0004613171913661,284.34228515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0458068847656,289.0138244628906,284.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943702451884,60.0,2.9150912761688232,-0.0,-6.60205827784921e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,9.235212201019748e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.725130075821652e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.36187744140625,0.0,0.0,7.182954141171649e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,9.7251235274598e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612365722656,0.0,0.0,0.0004613171913661,284.34228515625,294.1499938964844,288.8099975585937,283.36846923828125,291.0458068847656,289.0138244628906,284.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943702451884,60.0,2.9150912761688232,-0.0,-6.60205827784921e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.23048864933662e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36212158203125,0.0,0.0,9.720156231196596e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620300292969,0.0,0.0,7.179279782576486e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.720149682834744e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36138916015625,0.0,0.0,0.0004610812466125,284.3426818847656,294.1499938964844,288.7916564941406,283.3651123046875,291.0261535644531,288.9983215332031,284.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835305390879,3.938271486703115e-09,0.000983526580967,-0.0093698520213365,0.0,0.0,0.0,-0.006765185855329,60.0,2.900556325912476,-0.0,-6.59530456914581e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36212158203125,0.0,0.0,9.225738904206082e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622741699219,0.0,0.0,9.715154010336846e-05,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621826171875,0.0,0.0,7.175585778895766e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36212158203125,0.0,0.0,9.715147461974992e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3615417480469,0.0,0.0,0.0004608439630828,284.34307861328125,294.1499938964844,288.7733459472656,283.3617858886719,291.00653076171875,288.98291015625,284.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.00673583522439,60.0,2.8860297203063965,-0.0,-6.588515333305622e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624572753906,0.0,0.0,9.216203034156932e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36260986328125,0.0,0.0,9.705112461233512e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3625183105469,0.0,0.0,7.168168667703867e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624572753906,0.0,0.0,9.70510664046742e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,0.0004603676788974,284.3439025878906,294.1499938964844,288.7366638183594,283.35546875,290.96734619140625,288.9523010253906,284.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820078266784,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.85700798034668,-0.0,-6.574898492317517e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624572753906,0.0,0.0,9.216203034156932e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36260986328125,0.0,0.0,9.705112461233512e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3625183105469,0.0,0.0,7.168168667703867e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624572753906,0.0,0.0,9.70510664046742e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,0.0004603676788974,284.3439025878906,294.1499938964844,288.7366638183594,283.35546875,290.96734619140625,288.9523010253906,284.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820078266784,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.85700798034668,-0.0,-6.574898492317517e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36279296875,0.0,0.0,9.206662070937456e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36297607421875,0.0,0.0,9.695065091364086e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36285400390625,0.0,0.0,7.160747918533161e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628234863281,0.0,0.0,9.695058543002232e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,0.0004598910745698,284.3447265625,294.1499938964844,288.70001220703125,283.34942626953125,290.9282531738281,288.9220275878906,284.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809870971366,-0.0085917394608259,0.0,0.0,0.0,-0.0066179633140563,60.0,2.82804012298584,-0.0,-6.561285914585825e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36279296875,0.0,0.0,9.206662070937456e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36297607421875,0.0,0.0,9.695065091364086e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36285400390625,0.0,0.0,7.160747918533161e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628234863281,0.0,0.0,9.695058543002232e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,0.0004598910745698,284.3447265625,294.1499938964844,288.70001220703125,283.34942626953125,290.9282531738281,288.9220275878906,284.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809870971366,-0.0085917394608259,0.0,0.0,0.0,-0.0066179633140563,60.0,2.82804012298584,-0.0,-6.561285914585825e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631896972656,0.0,0.0,9.197166946250944e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36334228515625,0.0,0.0,9.685066470410676e-05,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632507324219,0.0,0.0,7.153362821554765e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631896972656,0.0,0.0,9.685060649644583e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626403808594,0.0,0.0,0.0004594167985487,284.3455505371094,294.1499938964844,288.663330078125,283.3437194824219,290.8892517089844,288.89208984375,284.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979978707619,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.7991421222686768,-0.0,-6.547755049268744e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631896972656,0.0,0.0,9.197166946250944e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36334228515625,0.0,0.0,9.685066470410676e-05,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632507324219,0.0,0.0,7.153362821554765e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631896972656,0.0,0.0,9.685060649644583e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626403808594,0.0,0.0,0.0004594167985487,284.3455505371094,294.1499938964844,288.663330078125,283.3437194824219,290.8892517089844,288.89208984375,284.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979978707619,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.7991421222686768,-0.0,-6.547755049268744e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36358642578125,0.0,0.0,9.187774412566796e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3637390136719,0.0,0.0,9.675175533629954e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636169433594,0.0,0.0,7.146057760110125e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36358642578125,0.0,0.0,9.675169712863864e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.363037109375,0.0,0.0,0.0004589476448018,284.346435546875,294.1499938964844,288.6266784667969,283.3382568359375,290.850341796875,288.86248779296875,284.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405899562380908e-09,0.0009789741598069,-0.0079749450087547,0.0,0.0,0.0,-0.006501265335828,60.0,2.7703328132629395,-0.0,-6.534383345524476e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36358642578125,0.0,0.0,9.187774412566796e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3637390136719,0.0,0.0,9.675175533629954e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636169433594,0.0,0.0,7.146057760110125e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36358642578125,0.0,0.0,9.675169712863864e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.363037109375,0.0,0.0,0.0004589476448018,284.346435546875,294.1499938964844,288.6266784667969,283.3382568359375,290.850341796875,288.86248779296875,284.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405899562380908e-09,0.0009789741598069,-0.0079749450087547,0.0,0.0,0.0,-0.006501265335828,60.0,2.7703328132629395,-0.0,-6.534383345524476e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36376953125,0.0,0.0,9.183126530842856e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36395263671875,0.0,0.0,9.670280996942893e-05,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36383056640625,0.0,0.0,7.142441609175876e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638000488281,0.0,0.0,9.67027444858104e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632507324219,0.0,0.0,0.0004587154544424,284.34686279296875,294.1499938964844,288.6083374023437,283.33563232421875,290.8309020996094,288.84783935546875,284.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.755964517593384,-0.0,-6.527771034825491e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639831542969,0.0,0.0,9.17852739803493e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641662597656,0.0,0.0,9.665438119554892e-05,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3640441894531,0.0,0.0,7.138864748412743e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.364013671875,0.0,0.0,9.66543157119304e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36346435546875,0.0,0.0,0.0004584857088048,284.3473205566406,294.1499938964844,288.5899963378906,283.33306884765625,290.8114929199219,288.8332824707031,284.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.290644201570103e-09,0.0009779885876923,-0.007672949694097,0.0,0.0,0.0,-0.0064441282302141,60.0,2.741623878479004,-0.0,-6.521231910028291e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644104003906,0.0,0.0,9.169500845018774e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3645935058594,0.0,0.0,9.655932808527724e-05,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644714355469,0.0,0.0,7.131844176910818e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.36444091796875,0.0,0.0,9.655926987761632e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,0.0004580348613671,284.34820556640625,294.1499938964844,288.5533447265625,283.328125,290.772705078125,288.8044738769531,284.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144636351021e-09,0.0009770265314728,-0.0073781730607151,0.0,0.0,0.0,-0.0063883569091558,60.0,2.7130391597747803,-0.0,-6.508407324190557e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644104003906,0.0,0.0,9.169500845018774e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3645935058594,0.0,0.0,9.655932808527724e-05,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644714355469,0.0,0.0,7.131844176910818e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.36444091796875,0.0,0.0,9.655926987761632e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,0.0004580348613671,284.34820556640625,294.1499938964844,288.5533447265625,283.328125,290.772705078125,288.8044738769531,284.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144636351021e-09,0.0009770265314728,-0.0073781730607151,0.0,0.0,0.0,-0.0063883569091558,60.0,2.7130391597747803,-0.0,-6.508407324190557e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648681640625,0.0,0.0,9.160692570731044e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.6466566901654e-05,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36492919921875,0.0,0.0,7.124993135221303e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648986816406,0.0,0.0,9.646650869399308e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3643493652344,0.0,0.0,0.0004575948696583,284.3491516113281,294.1499938964844,288.51666259765625,283.32342529296875,290.7340087890625,288.77606201171875,284.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907851159,3.068359344382543e-09,0.0009760877001099,-0.0070905061438679,0.0,0.0,0.0,-0.0063339313492178,60.0,2.6845734119415283,-0.0,-6.495903903669388e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648681640625,0.0,0.0,9.160692570731044e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.6466566901654e-05,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36492919921875,0.0,0.0,7.124993135221303e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648986816406,0.0,0.0,9.646650869399308e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3643493652344,0.0,0.0,0.0004575948696583,284.3491516113281,294.1499938964844,288.51666259765625,283.32342529296875,290.7340087890625,288.77606201171875,284.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907851159,3.068359344382543e-09,0.0009760877001099,-0.0070905061438679,0.0,0.0,0.0,-0.0063339313492178,60.0,2.6845734119415283,-0.0,-6.495903903669388e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653564453125,0.0,0.0,9.15219061425887e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3655090332031,0.0,0.0,9.637703624321148e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653869628906,0.0,0.0,7.118380017345771e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653564453125,0.0,0.0,9.637697803555056e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648376464844,0.0,0.0,0.0004571701574604,284.35009765625,294.1499938964844,288.4800109863281,283.31890869140625,290.69537353515625,288.7480163574219,284.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751844918355,2.962390333038911e-09,0.0009751815232448,-0.0068128383718431,0.0,0.0,0.0,-0.0062813977710902,60.0,2.656248092651367,-0.0,-6.483847414529009e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653564453125,0.0,0.0,9.15219061425887e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3655090332031,0.0,0.0,9.637703624321148e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653869628906,0.0,0.0,7.118380017345771e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653564453125,0.0,0.0,9.637697803555056e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648376464844,0.0,0.0,0.0004571701574604,284.35009765625,294.1499938964844,288.4800109863281,283.31890869140625,290.69537353515625,288.7480163574219,284.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751844918355,2.962390333038911e-09,0.0009751815232448,-0.0068128383718431,0.0,0.0,0.0,-0.0062813977710902,60.0,2.656248092651367,-0.0,-6.483847414529009e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658447265625,0.0,0.0,9.14401825866662e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659973144531,0.0,0.0,9.629098349250852e-05,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658752441406,0.0,0.0,7.112024468369782e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658447265625,0.0,0.0,9.629092528484762e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653259277344,0.0,0.0,0.0004567619762383,284.3510437011719,294.1499938964844,288.4433288574219,283.3145751953125,290.6568298339844,288.7203674316406,284.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743134141899,2.8605400270720342e-09,0.0009743105620145,-0.0065459609031677,0.0,0.0,0.0,-0.0062309061177074,60.0,2.628077507019043,-0.0,-6.472269120649798e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658447265625,0.0,0.0,9.14401825866662e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659973144531,0.0,0.0,9.629098349250852e-05,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658752441406,0.0,0.0,7.112024468369782e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658447265625,0.0,0.0,9.629092528484762e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653259277344,0.0,0.0,0.0004567619762383,284.3510437011719,294.1499938964844,288.4433288574219,283.3145751953125,290.6568298339844,288.7203674316406,284.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743134141899,2.8605400270720342e-09,0.0009743105620145,-0.0065459609031677,0.0,0.0,0.0,-0.0062309061177074,60.0,2.628077507019043,-0.0,-6.472269120649798e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660888671875,0.0,0.0,9.140054316958413e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3662414550781,0.0,0.0,9.624923404771836e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661499023437,0.0,0.0,7.108940917532891e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660888671875,0.0,0.0,9.624918311601503e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656005859375,0.0,0.0,0.0004565639537759,284.3515319824219,294.1499938964844,288.42498779296875,283.3124694824219,290.6375732421875,288.7066650390625,284.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738908847793,2.8111331040747704e-09,0.0009738880908116,-0.0064164996147155,0.0,0.0,0.0,-0.0062064127996563,60.0,2.614044189453125,-0.0,-6.46665654358003e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663330078125,0.0,0.0,9.136213338933884e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664855957031,0.0,0.0,9.62087869993411e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,7.105953409336507e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,9.62087287916802e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658447265625,0.0,0.0,0.0004563721013255,284.3520202636719,294.1499938964844,288.4066772460937,283.3104248046875,290.61834716796875,288.6930847167969,284.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734814520925,2.763257400673068e-09,0.0009734786581248,-0.0062910504639148,0.0,0.0,0.0,-0.0061826789751648,60.0,2.60006070137024,-0.0,-6.46122018110873e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.128806414082646e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,9.613078873371704e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,7.100192306097597e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.613073052605614e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,0.0004560021043289,284.3529968261719,294.1499938964844,288.3699951171875,283.3064270019531,290.57989501953125,288.6661376953125,284.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726918651722,2.6709368050603643e-09,0.0009726891876198,-0.0060491408221423,0.0,0.0,0.0,-0.0061369109898805,60.0,2.572199583053589,-0.0,-6.450743939012682e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.128806414082646e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,9.613078873371704e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,7.100192306097597e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.613073052605614e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,0.0004560021043289,284.3529968261719,294.1499938964844,288.3699951171875,283.3064270019531,290.57989501953125,288.6661376953125,284.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726918651722,2.6709368050603643e-09,0.0009726891876198,-0.0060491408221423,0.0,0.0,0.0,-0.0061369109898805,60.0,2.572199583053589,-0.0,-6.450743939012682e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674011230469,0.0,0.0,9.121868788497522e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675537109375,0.0,0.0,9.605773084331304e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,7.094796455930918e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.367431640625,0.0,0.0,9.605767991160974e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0004556555941235,284.3540344238281,294.1499938964844,288.3333435058594,283.30255126953125,290.5415344238281,288.6395263671875,284.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719522786326,2.584466640698224e-09,0.0009719497174955,-0.005822560749948,0.0,0.0,0.0,-0.0060940440744161,60.0,2.5445189476013184,-0.0,-6.440939159801928e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674011230469,0.0,0.0,9.121868788497522e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675537109375,0.0,0.0,9.605773084331304e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,7.094796455930918e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.367431640625,0.0,0.0,9.605767991160974e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0004556555941235,284.3540344238281,294.1499938964844,288.3333435058594,283.30255126953125,290.5415344238281,288.6395263671875,284.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719522786326,2.584466640698224e-09,0.0009719497174955,-0.005822560749948,0.0,0.0,0.0,-0.0060940440744161,60.0,2.5445189476013184,-0.0,-6.440939159801928e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36798095703125,0.0,0.0,9.115406282944603e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681030273437,0.0,0.0,9.598967153578997e-05,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,7.089769496815279e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36798095703125,0.0,0.0,9.598962060408668e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,0.0004553327453322,284.35504150390625,294.1499938964844,288.2966613769531,283.2987976074219,290.5032043457031,288.6132202148437,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263332758,2.503905749406954e-09,0.0009712608298286,-0.0056114639155566,0.0,0.0,0.0,-0.0060541061684489,60.0,2.5170164108276367,-0.0,-6.431810817275618e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
