time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268320,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36798095703125,0.0,0.0,9.115406282944603e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681030273437,0.0,0.0,9.598967153578997e-05,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,7.089769496815279e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36798095703125,0.0,0.0,9.598962060408668e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,0.0004553327453322,284.35504150390625,294.1499938964844,288.2966613769531,283.2987976074219,290.5032043457031,288.6132202148437,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263332758,2.503905749406954e-09,0.0009712608298286,-0.0056114639155566,0.0,0.0,0.0,-0.0060541061684489,60.0,2.5170164108276367,-0.0,-6.431810817275618e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,9.109498205361888e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,9.59274620981887e-05,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685913085937,0.0,0.0,7.085174729581922e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,9.59274111664854e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680725097656,0.0,0.0,0.0004550376615952,284.3560791015625,294.1499938964844,288.260009765625,283.2951354980469,290.4649353027344,288.587158203125,284.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633525867,2.430268652986456e-09,0.0009706310811452,-0.0054185087792575,0.0,0.0,0.0,-0.0060176006518304,60.0,2.489703416824341,-0.0,-6.423472598271476e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,9.109498205361888e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,9.59274620981887e-05,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685913085937,0.0,0.0,7.085174729581922e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,9.59274111664854e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680725097656,0.0,0.0,0.0004550376615952,284.3560791015625,294.1499938964844,288.260009765625,283.2951354980469,290.4649353027344,288.587158203125,284.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633525867,2.430268652986456e-09,0.0009706310811452,-0.0054185087792575,0.0,0.0,0.0,-0.0060176006518304,60.0,2.489703416824341,-0.0,-6.423472598271476e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36883544921875,0.0,0.0,9.106738434638828e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,9.589840192347764e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.368896484375,0.0,0.0,7.083027594489977e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36883544921875,0.0,0.0,9.589834371581674e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3683776855469,0.0,0.0,0.0004548997967503,284.3565979003906,294.1499938964844,288.2416687011719,283.2933654785156,290.4458312988281,288.57421875,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703392279334,2.395864173720952e-09,0.0009703368414193,-0.0053283567540347,0.0,0.0,0.0,-0.0060005448758602,60.0,2.476118326187134,-0.0,-6.419578824079508e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.369140625,0.0,0.0,9.104132914217188e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692932128906,0.0,0.0,9.587095701135696e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36920166015625,0.0,0.0,7.081001240294427e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.369140625,0.0,0.0,9.587090607965364e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,0.0004547696444205,284.3571472167969,294.1499938964844,288.22332763671875,283.29156494140625,290.4267272949219,288.5613098144531,284.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363380380288049e-09,0.0009700590744614,-0.0052432380616664,0.0,0.0,0.0,-0.0059844413772225,60.0,2.46258282661438,-0.0,-6.415903186507421e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,9.10141461645253e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36962890625,0.0,0.0,9.584233339410277e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,7.078886847011745e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,9.584228246239944e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690185546875,0.0,0.0,0.0004546338750515,284.35772705078125,294.1499938964844,288.2027893066406,283.28961181640625,290.4053649902344,288.5469055175781,284.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294954853980702e-09,0.0009697693167254,-0.0051544471643865,0.0,0.0,0.0,-0.0059676431119441,60.0,2.447486400604248,-0.0,-6.412070518990731e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697509765625,0.0,0.0,9.09946538740769e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699035644531,0.0,0.0,9.582180791767314e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697814941406,0.0,0.0,7.07737126504071e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697509765625,0.0,0.0,9.582175698596984e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692932128906,0.0,0.0,0.0004545365227386,284.35821533203125,294.1499938964844,288.1866760253906,283.2880554199219,290.3885803222656,288.5355834960937,284.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695638436824,2.3051969222365187e-09,0.0009695615153759,-0.0050907763652503,0.0,0.0,0.0,-0.0059555969201028,60.0,2.4356820583343506,-0.0,-6.409322850231547e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,9.095442510442808e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.577944729244336e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37042236328125,0.0,0.0,7.07424187567085e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.577939636074008e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699035644531,0.0,0.0,0.0004543355607893,284.3592834472656,294.1499938964844,288.1499938964844,283.2846069335937,290.3504333496094,288.5099182128906,284.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691348532214,2.2550423750544724e-09,0.0009691325831227,-0.0049593527801334,0.0,0.0,0.0,-0.005930732935667,60.0,2.408940553665161,-0.0,-6.403652719200181e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,9.095442510442808e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.577944729244336e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37042236328125,0.0,0.0,7.07424187567085e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.577939636074008e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699035644531,0.0,0.0,0.0004543355607893,284.3592834472656,294.1499938964844,288.1499938964844,283.2846069335937,290.3504333496094,288.5099182128906,284.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691348532214,2.2550423750544724e-09,0.0009691325831227,-0.0049593527801334,0.0,0.0,0.0,-0.005930732935667,60.0,2.408940553665161,-0.0,-6.403652719200181e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710021972656,0.0,0.0,9.092762775253505e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37115478515625,0.0,0.0,9.575122385285796e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,7.072157313814387e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,9.575117292115463e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,0.000454201712273,284.3603820800781,294.1499938964844,288.1101989746094,283.2789306640625,290.31231689453125,288.4839782714844,284.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968848937191,2.221616446362873e-09,0.0009688467252999,-0.0048717642202973,0.0,0.0,0.0,-0.0059141619130969,60.0,2.381394863128662,-0.0,-6.39987547401688e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710021972656,0.0,0.0,9.092762775253505e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37115478515625,0.0,0.0,9.575122385285796e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,7.072157313814387e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,9.575117292115463e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,0.000454201712273,284.3603820800781,294.1499938964844,288.1101989746094,283.2789306640625,290.31231689453125,288.4839782714844,284.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968848937191,2.221616446362873e-09,0.0009688467252999,-0.0048717642202973,0.0,0.0,0.0,-0.0059141619130969,60.0,2.381394863128662,-0.0,-6.39987547401688e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.09192967810668e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,9.574245632393286e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,7.071509753586724e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.574240539222956e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,0.0004541601228993,284.36151123046875,294.1499938964844,288.064453125,283.2690124511719,290.27410888671875,288.4571228027344,284.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598212622,2.211207439373197e-09,0.000968757609371,-0.0048444885760545,0.0,0.0,0.0,-0.0059090014547109,60.0,2.351292610168457,-0.0,-6.398699525789199e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.09192967810668e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,9.574245632393286e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,7.071509753586724e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.574240539222956e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,0.0004541601228993,284.36151123046875,294.1499938964844,288.064453125,283.2690124511719,290.27410888671875,288.4571228027344,284.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598212622,2.211207439373197e-09,0.000968757609371,-0.0048444885760545,0.0,0.0,0.0,-0.0059090014547109,60.0,2.351292610168457,-0.0,-6.398699525789199e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.092151594813912e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.0,0.0,9.5744791906327e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,7.07168219378218e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.574474097462372e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,0.0004541712114587,284.362060546875,294.1499938964844,288.0395202636719,283.2625732421875,290.25494384765625,288.4432067871094,284.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139532429577e-09,0.0009687810670584,-0.004851683974266,0.0,0.0,0.0,-0.0059103625826537,60.0,2.3351733684539795,-0.0,-6.399010032964726e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.092843538383022e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,9.57520751398988e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,7.07222061464563e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.575203148415312e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0004542057868093,284.3626403808594,294.1499938964844,288.0133056640625,283.2552185058594,290.2356872558594,288.42877197265625,284.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225603579784084e-09,0.0009688546415418,-0.0048742382787168,0.0,0.0,0.0,-0.005914628971368,60.0,2.3182153701782227,-0.0,-6.399982055427246e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.095505811274052e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.578010940458626e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,7.074290624586865e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.578005847288296e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,0.0004543387622106,284.36376953125,294.1499938964844,287.9572448730469,283.2378234863281,290.197021484375,288.3983459472656,284.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691401501186,2.255691855523878e-09,0.0009691378800198,-0.0049610552377998,0.0,0.0,0.0,-0.0059310537762939,60.0,2.282190322875977,-0.0,-6.4037266156447e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.095505811274052e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.578010940458626e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,7.074290624586865e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.578005847288296e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,0.0004543387622106,284.36376953125,294.1499938964844,287.9572448730469,283.2378234863281,290.197021484375,288.3983459472656,284.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691401501186,2.255691855523878e-09,0.0009691378800198,-0.0049610552377998,0.0,0.0,0.0,-0.0059310537762939,60.0,2.282190322875977,-0.0,-6.4037266156447e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.099814633373172e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.58254822762683e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,7.077641930663958e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.582543862052262e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,0.0004545540141407,284.36492919921875,294.1499938964844,287.8967590332031,283.2172241210937,290.15802001953125,288.3651123046875,284.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309342050921259e-09,0.0009695966145955,-0.005101638380438,0.0,0.0,0.0,-0.0059576500207185,60.0,2.243353366851806,-0.0,-6.40979180843715e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.099814633373172e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.58254822762683e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,7.077641930663958e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.582543862052262e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,0.0004545540141407,284.36492919921875,294.1499938964844,287.8967590332031,283.2172241210937,290.15802001953125,288.3651123046875,284.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309342050921259e-09,0.0009695966145955,-0.005101638380438,0.0,0.0,0.0,-0.0059576500207185,60.0,2.243353366851806,-0.0,-6.40979180843715e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.10581584321335e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,9.58886812441051e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,7.082309457473457e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.0,0.0,9.58886303124018e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,0.0004548537835944,284.3660888671875,294.1499938964844,287.8323974609375,283.1937255859375,290.1185302734375,288.328125,284.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702380048111,2.384077602002321e-09,0.000970235618297,-0.0052974727004766,0.0,0.0,0.0,-0.0059946994297206,60.0,2.2019972801208496,-0.0,-6.418245135364486e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.10581584321335e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,9.58886812441051e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,7.082309457473457e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.0,0.0,9.58886303124018e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,0.0004548537835944,284.3660888671875,294.1499938964844,287.8323974609375,283.1937255859375,290.1185302734375,288.328125,284.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702380048111,2.384077602002321e-09,0.000970235618297,-0.0052974727004766,0.0,0.0,0.0,-0.0059946994297206,60.0,2.2019972801208496,-0.0,-6.418245135364486e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,9.113462147070096e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37530517578125,0.0,0.0,9.596919699106364e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752136230469,0.0,0.0,7.08825682522729e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37518310546875,0.0,0.0,9.596915333531796e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,0.0004552357422653,284.3672790527344,294.1499938964844,287.7646484375,283.16766357421875,290.0785827636719,288.28717041015625,284.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710523881949,2.479307426028754e-09,0.0009710498852655,-0.0055470080114901,0.0,0.0,0.0,-0.0060419091023504,60.0,2.1586687564849854,-0.0,-6.429024779208703e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,9.113462147070096e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37530517578125,0.0,0.0,9.596919699106364e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752136230469,0.0,0.0,7.08825682522729e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37518310546875,0.0,0.0,9.596915333531796e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,0.0004552357422653,284.3672790527344,294.1499938964844,287.7646484375,283.16766357421875,290.0785827636719,288.28717041015625,284.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710523881949,2.479307426028754e-09,0.0009710498852655,-0.0055470080114901,0.0,0.0,0.0,-0.0060419091023504,60.0,2.1586687564849854,-0.0,-6.429024779208703e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37554931640625,0.0,0.0,9.117974695982412e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,9.601671627024189e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755798339844,0.0,0.0,7.091766019584611e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37554931640625,0.0,0.0,9.60166653385386e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751220703125,0.0,0.0,0.0004554611514322,284.3678894042969,294.1499938964844,287.72967529296875,283.1537780761719,290.0583801269531,288.2646179199219,284.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715330088511,2.5355086918921192e-09,0.0009715305059216,-0.005694274790585,0.0,0.0,0.0,-0.0060697700828313,60.0,2.1362249851226807,-0.0,-6.435390531578379e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759155273437,0.0,0.0,9.122791379923e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37603759765625,0.0,0.0,9.606743697077036e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,7.095512410160154e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759155273437,0.0,0.0,9.606739331502467e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,0.0004557017527986,284.36846923828125,294.1499938964844,287.6940612792969,283.139404296875,290.0380554199219,288.2410888671875,284.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720460511744,2.595502923696813e-09,0.0009720434900373,-0.0058514801785349,0.0,0.0,0.0,-0.0060995118692517,60.0,2.113480806350708,-0.0,-6.442189715016866e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.0,0.0,9.129641694016756e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37652587890625,0.0,0.0,9.613957081455736e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,7.10084059392102e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.0,0.0,9.613952715881167e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759765625,0.0,0.0,0.0004560439265333,284.3692626953125,294.1499938964844,287.6476135253906,283.1203308105469,290.0118103027344,288.2089233398437,284.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727757424116,2.68082733789754e-09,0.0009727730648592,-0.00607505813241,0.0,0.0,0.0,-0.0061418106779456,60.0,2.0838048458099365,-0.0,-6.451865885992447e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,9.133754792856053e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768005371094,0.0,0.0,9.61828845902346e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.376708984375,0.0,0.0,7.104039104888216e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,9.618284093448892e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,0.0004562493995763,284.36968994140625,294.1499938964844,287.62109375,283.1093139648437,289.9969482421875,288.19000244140625,284.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732138714753,2.7320594675472876e-09,0.0009732111357152,-0.0062093026936054,0.0,0.0,0.0,-0.0061672087758779,60.0,2.0669145584106445,-0.0,-6.457679546656436e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37744140625,0.0,0.0,9.146417869487776e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,9.631623834138736e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,7.113888568710536e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774719238281,0.0,0.0,9.631618740968406e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770446777344,0.0,0.0,0.0004568819713313,284.37091064453125,294.1499938964844,287.5462951660156,283.07769775390625,289.9551696777344,288.1324768066406,284.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745628340169,2.8897995107968204e-09,0.0009745599818415,-0.0066226301714777,0.0,0.0,0.0,-0.0062454072758555,60.0,2.019097328186035,-0.0,-6.475594460653157e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37744140625,0.0,0.0,9.146417869487776e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,9.631623834138736e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,7.113888568710536e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774719238281,0.0,0.0,9.631618740968406e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770446777344,0.0,0.0,0.0004568819713313,284.37091064453125,294.1499938964844,287.5462951660156,283.07769775390625,289.9551696777344,288.1324768066406,284.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745628340169,2.8897995107968204e-09,0.0009745599818415,-0.0066226301714777,0.0,0.0,0.0,-0.0062454072758555,60.0,2.019097328186035,-0.0,-6.475594460653157e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.16051649255678e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783569335937,0.0,0.0,9.646469698054716e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,7.124854164430872e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.646465332480147e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778381347656,0.0,0.0,0.0004575862258207,284.3721618652344,294.1499938964844,287.4701538085937,283.04498291015625,289.91278076171875,288.0691223144531,284.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647662915,3.065417919501101e-09,0.0009760616812855,-0.0070828003808856,0.0,0.0,0.0,-0.0063324687071144,60.0,1.970497727394104,-0.0,-6.495569238040845e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.16051649255678e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783569335937,0.0,0.0,9.646469698054716e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,7.124854164430872e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.646465332480147e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778381347656,0.0,0.0,0.0004575862258207,284.3721618652344,294.1499938964844,287.4701538085937,283.04498291015625,289.91278076171875,288.0691223144531,284.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647662915,3.065417919501101e-09,0.0009760616812855,-0.0070828003808856,0.0,0.0,0.0,-0.0063324687071144,60.0,1.970497727394104,-0.0,-6.495569238040845e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790588378906,0.0,0.0,9.176017192658036e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791809082031,0.0,0.0,9.662792581366376e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37908935546875,0.0,0.0,7.136909698601812e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790588378906,0.0,0.0,9.662788215791808e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,0.0004583605041261,284.3734130859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8697204589844,287.99957275390625,284.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777160594239,3.2585070197654886e-09,0.0009777127997949,-0.0075887432321906,0.0,0.0,0.0,-0.0064281914383172,60.0,1.921325922012329,-0.0,-6.51756693059724e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790588378906,0.0,0.0,9.176017192658036e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791809082031,0.0,0.0,9.662792581366376e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37908935546875,0.0,0.0,7.136909698601812e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790588378906,0.0,0.0,9.662788215791808e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,0.0004583605041261,284.3734130859375,294.1499938964844,287.3931884765625,283.0114440917969,289.8697204589844,287.99957275390625,284.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777160594239,3.2585070197654886e-09,0.0009777127997949,-0.0075887432321906,0.0,0.0,0.0,-0.0064281914383172,60.0,1.921325922012329,-0.0,-6.51756693059724e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37945556640625,0.0,0.0,9.184199006995186e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37957763671875,0.0,0.0,9.671408770373092e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794860839844,0.0,0.0,7.143273251131177e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37945556640625,0.0,0.0,9.671404404798524e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790588378906,0.0,0.0,0.0004587692092172,284.3740539550781,294.1499938964844,287.3545837402344,282.9945068359375,289.84796142578125,287.9626159667969,284.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785876609385,3.3604259375152883e-09,0.0009785842848941,-0.0078557943925261,0.0,0.0,0.0,-0.006478717084974,60.0,1.8966126441955569,-0.0,-6.529192830839747e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798522949219,0.0,0.0,9.192716970574112e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,9.680378570919856e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799133300781,0.0,0.0,7.149898738134652e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798828125,0.0,0.0,9.680374205345288e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794860839844,0.0,0.0,0.0004591947072185,284.3746643066406,294.1499938964844,287.31591796875,282.9775085449219,289.8260192871094,287.9239807128906,284.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466537501495281e-09,0.0009794916259124,-0.0081338305026292,0.0,0.0,0.0,-0.006531320977956,60.0,1.8718626499176023,-0.0,-6.541308295027194e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807067871094,0.0,0.0,9.210421558236705e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3808288574219,0.0,0.0,9.69902248471044e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807373046875,0.0,0.0,7.163668487919495e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807067871094,0.0,0.0,9.699018119135872e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803100585937,0.0,0.0,0.0004600791144184,284.3759460449219,294.1499938964844,287.2388610839844,282.94354248046875,289.7816772460937,287.84283447265625,284.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813812794163,3.687084637604697e-09,0.000981377554126,-0.0087117059156298,0.0,0.0,0.0,-0.0066406559199094,60.0,1.8223836421966555,-0.0,-6.56652545671932e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807067871094,0.0,0.0,9.210421558236705e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3808288574219,0.0,0.0,9.69902248471044e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807373046875,0.0,0.0,7.163668487919495e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807067871094,0.0,0.0,9.699018119135872e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803100585937,0.0,0.0,0.0004600791144184,284.3759460449219,294.1499938964844,287.2388610839844,282.94354248046875,289.7816772460937,287.84283447265625,284.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813812794163,3.687084637604697e-09,0.000981377554126,-0.0087117059156298,0.0,0.0,0.0,-0.0066406559199094,60.0,1.8223836421966555,-0.0,-6.56652545671932e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815612792969,0.0,0.0,9.228861017618328e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38165283203125,0.0,0.0,9.718439832795411e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,7.178010127972811e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815612792969,0.0,0.0,9.718435467220844e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38116455078125,0.0,0.0,0.0004610001924447,284.37725830078125,294.1499938964844,287.1625061035156,282.9098815917969,289.73663330078125,287.75604248046875,284.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833456715568,3.916786450730569e-09,0.0009833418298512,-0.009313560090959,0.0,0.0,0.0,-0.0067545291967689,60.0,1.7732062339782717,-0.0,-6.592840406938194e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815612792969,0.0,0.0,9.228861017618328e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38165283203125,0.0,0.0,9.718439832795411e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,7.178010127972811e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815612792969,0.0,0.0,9.718435467220844e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38116455078125,0.0,0.0,0.0004610001924447,284.37725830078125,294.1499938964844,287.1625061035156,282.9098815917969,289.73663330078125,287.75604248046875,284.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833456715568,3.916786450730569e-09,0.0009833418298512,-0.009313560090959,0.0,0.0,0.0,-0.0067545291967689,60.0,1.7732062339782717,-0.0,-6.592840406938194e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
