time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270660,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,9.24768319237046e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825378417969,0.0,0.0,9.738260268932208e-05,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824462890625,0.0,0.0,7.19265008228831e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,9.73825590335764e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3820495605469,0.0,0.0,0.0004619403916876,284.3785400390625,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.6651916503906,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853509254753,4.151260224460884e-09,0.000985346850939,-0.0099279070273041,0.0,0.0,0.0,-0.006870768032968,60.0,1.7245259284973145,-0.0,-6.619756476311522e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,9.24768319237046e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825378417969,0.0,0.0,9.738260268932208e-05,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824462890625,0.0,0.0,7.19265008228831e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,9.73825590335764e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3820495605469,0.0,0.0,0.0004619403916876,284.3785400390625,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.6651916503906,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853509254753,4.151260224460884e-09,0.000985346850939,-0.0099279070273041,0.0,0.0,0.0,-0.006870768032968,60.0,1.7245259284973145,-0.0,-6.619756476311522e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38330078125,0.0,0.0,9.266615961678326e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834228515625,0.0,0.0,9.758197847986594e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833312988281,0.0,0.0,7.207375165307894e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.38330078125,0.0,0.0,9.758193482412024e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829345703125,0.0,0.0,0.0004628861497621,284.3798828125,294.1499938964844,287.0139465332031,282.8450012207031,289.644775390625,287.5709228515625,284.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.3871160038122525e-09,0.0009873636299744,-0.0105458619073033,0.0,0.0,0.0,-0.006987692322582,60.0,1.67677640914917,-0.0,-6.646886419048317e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38330078125,0.0,0.0,9.266615961678326e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834228515625,0.0,0.0,9.758197847986594e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833312988281,0.0,0.0,7.207375165307894e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.38330078125,0.0,0.0,9.758193482412024e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829345703125,0.0,0.0,0.0004628861497621,284.3798828125,294.1499938964844,287.0139465332031,282.8450012207031,289.644775390625,287.5709228515625,284.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.3871160038122525e-09,0.0009873636299744,-0.0105458619073033,0.0,0.0,0.0,-0.006987692322582,60.0,1.67677640914917,-0.0,-6.646886419048317e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837280273437,0.0,0.0,9.276049240725116e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38385009765625,0.0,0.0,9.768131712917238e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837890625,0.0,0.0,7.214712240966037e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,9.76812734734267e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38336181640625,0.0,0.0,0.0004633573698811,284.3805236816406,294.1499938964844,286.9780578613281,282.82958984375,289.6214599609375,287.5229797363281,284.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883730672299,4.504630446433566e-09,0.0009883685270324,-0.0108537524938583,0.0,0.0,0.0,-0.0070459493435919,60.0,1.6532658338546753,-0.0,-6.660424389792753e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,9.285400301450863e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843078613281,0.0,0.0,9.777978266356512e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842163085937,0.0,0.0,7.221985288197175e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,9.777973900781944e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,0.0004638244572561,284.3811950683594,294.1499938964844,286.9428100585937,282.8145751953125,289.5979919433594,287.4747009277344,284.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621116822534077e-09,0.0009893646929413,-0.0111589478328824,0.0,0.0,0.0,-0.0071036969311535,60.0,1.6301132440567017,-0.0,-6.673857910755032e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38482666015625,0.0,0.0,9.298718214267863e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38494873046875,0.0,0.0,9.792002674657851e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848876953125,0.0,0.0,7.232343341456726e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848571777344,0.0,0.0,9.791998309083284e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38446044921875,0.0,0.0,0.0004644897126127,284.3821716308594,294.1499938964844,286.89324951171875,282.7937927246094,289.56402587890625,287.4049377441406,284.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907881030812,4.787018337282234e-09,0.000990783330053,-0.0115936025977134,0.0,0.0,0.0,-0.0071859415620565,60.0,1.5973591804504397,-0.0,-6.693012721825653e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851013183594,0.0,0.0,9.303833212470636e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851928710937,0.0,0.0,9.797389066079631e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851318359375,0.0,0.0,7.236321835080162e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851013183594,0.0,0.0,9.797385428100824e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847351074219,0.0,0.0,0.0004647452442441,284.3825378417969,294.1499938964844,286.8743896484375,282.7859802246094,289.5507507324219,287.3778076171875,284.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913330432027,4.850744694806508e-09,0.0009913282701745,-0.0117605617269873,0.0,0.0,0.0,-0.0072175334207713,60.0,1.5848232507705688,-0.0,-6.700378207824542e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860168457031,0.0,0.0,9.321720426669344e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,9.81622506515123e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38604736328125,0.0,0.0,7.250234193634242e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860168457031,0.0,0.0,9.81622069957666e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856506347656,0.0,0.0,0.0004656387318391,284.3839111328125,294.1499938964844,286.80926513671875,282.7596435546875,289.5030517578125,287.2817077636719,284.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.0735673440271975e-09,0.0009932336397469,-0.0123443361371755,0.0,0.0,0.0,-0.0073279966600239,60.0,1.5415421724319458,-0.0,-6.72616309316254e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860168457031,0.0,0.0,9.321720426669344e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,9.81622506515123e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38604736328125,0.0,0.0,7.250234193634242e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860168457031,0.0,0.0,9.81622069957666e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856506347656,0.0,0.0,0.0004656387318391,284.3839111328125,294.1499938964844,286.80926513671875,282.7596435546875,289.5030517578125,287.2817077636719,284.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.0735673440271975e-09,0.0009932336397469,-0.0123443361371755,0.0,0.0,0.0,-0.0073279966600239,60.0,1.5415421724319458,-0.0,-6.72616309316254e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869323730469,0.0,0.0,9.339059761259703e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870544433594,0.0,0.0,9.834484080784024e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,7.263720181072131e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.386962890625,0.0,0.0,9.834480442805216e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865966796875,0.0,0.0,0.0004665048909373,284.38525390625,294.1499938964844,286.7478942871094,282.73590087890625,289.4550476074219,287.1871032714844,284.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.289572779787477e-09,0.0009950808016583,-0.0129102375358343,0.0,0.0,0.0,-0.0074350801296532,60.0,1.5000708103179932,-0.0,-6.751206171884405e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869323730469,0.0,0.0,9.339059761259703e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870544433594,0.0,0.0,9.834484080784024e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,7.263720181072131e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.386962890625,0.0,0.0,9.834480442805216e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865966796875,0.0,0.0,0.0004665048909373,284.38525390625,294.1499938964844,286.7478942871094,282.73590087890625,289.4550476074219,287.1871032714844,284.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.289572779787477e-09,0.0009950808016583,-0.0129102375358343,0.0,0.0,0.0,-0.0074350801296532,60.0,1.5000708103179932,-0.0,-6.751206171884405e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,9.355702059110628e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38800048828125,0.0,0.0,9.852008952293544e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,7.276664109667763e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,9.852005314314738e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875427246094,0.0,0.0,0.0004673362127505,284.3866577148437,294.1499938964844,286.6908264160156,282.71514892578125,289.40673828125,287.0957946777344,284.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496886945621782e-09,0.0009968535741791,-0.0134533578529953,0.0,0.0,0.0,-0.007537854835391,60.0,1.461401343345642,-0.0,-6.775285044113843e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,9.355702059110628e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38800048828125,0.0,0.0,9.852008952293544e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,7.276664109667763e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879089355469,0.0,0.0,9.852005314314738e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875427246094,0.0,0.0,0.0004673362127505,284.3866577148437,294.1499938964844,286.6908264160156,282.71514892578125,289.40673828125,287.0957946777344,284.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496886945621782e-09,0.0009968535741791,-0.0134533578529953,0.0,0.0,0.0,-0.007537854835391,60.0,1.461401343345642,-0.0,-6.775285044113843e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,9.36376309255138e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38848876953125,0.0,0.0,9.860497812042011e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,7.282933802343905e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,9.860493446467444e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880310058594,0.0,0.0,0.0004677388642448,284.3873291015625,294.1499938964844,286.6640625,282.7060546875,289.38250732421875,287.0515441894531,284.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977178415283,5.597300400950189e-09,0.0009977122535929,-0.0137164155021309,0.0,0.0,0.0,-0.0075876344926655,60.0,1.44306480884552,-0.0,-6.786962813976062e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38885498046875,0.0,0.0,9.3716116680298e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3889465332031,0.0,0.0,9.868762572295964e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,7.289037603186443e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38885498046875,0.0,0.0,9.868758206721397e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885192871094,0.0,0.0,0.0004681309219449,284.3880310058594,294.1499938964844,286.6385498046875,282.6978454589844,289.3582458496094,287.0085144042969,284.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985539363697,5.695071081390779e-09,0.0009985483484342,-0.0139725478366017,0.0,0.0,0.0,-0.0076361033134162,60.0,1.4255162477493286,-0.0,-6.79834357697473e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38983154296875,0.0,0.0,9.386629972141236e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,9.884578321361914e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3898620605469,0.0,0.0,7.300719153136015e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38983154296875,0.0,0.0,9.884573955787346e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,0.0004688811313826,284.3894348144531,294.1499938964844,286.59161376953125,282.684326171875,289.3096618652344,286.92578125,284.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882164089143771e-09,0.0010001481277868,-0.0144626721739768,0.0,0.0,0.0,-0.0077288537286221,60.0,1.3926506042480469,-0.0,-6.820148001907e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38983154296875,0.0,0.0,9.386629972141236e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,9.884578321361914e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3898620605469,0.0,0.0,7.300719153136015e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38983154296875,0.0,0.0,9.884573955787346e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,0.0004688811313826,284.3894348144531,294.1499938964844,286.59161376953125,282.684326171875,289.3096618652344,286.92578125,284.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882164089143771e-09,0.0010001481277868,-0.0144626721739768,0.0,0.0,0.0,-0.0077288537286221,60.0,1.3926506042480469,-0.0,-6.820148001907e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,9.400630369782448e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908996582031,0.0,0.0,9.899320866679771e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908386230469,0.0,0.0,7.311608351301402e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,9.899317228700966e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0004695804964285,284.3908386230469,294.1499938964844,286.55047607421875,282.6750183105469,289.2611083984375,286.84869384765625,284.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056567691814507e-09,0.0010016395244747,-0.0149195445701479,0.0,0.0,0.0,-0.0078153135254979,60.0,1.3634074926376345,-0.0,-6.840504340743794e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,9.400630369782448e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908996582031,0.0,0.0,9.899320866679771e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908386230469,0.0,0.0,7.311608351301402e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,9.899317228700966e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0004695804964285,284.3908386230469,294.1499938964844,286.55047607421875,282.6750183105469,289.2611083984375,286.84869384765625,284.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056567691814507e-09,0.0010016395244747,-0.0149195445701479,0.0,0.0,0.0,-0.0078153135254979,60.0,1.3634074926376345,-0.0,-6.840504340743794e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.0,0.0,9.413220686838032e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,9.912579116644338e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.391845703125,0.0,0.0,7.32140033505857e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.0,0.0,9.912574751069768e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914794921875,0.0,0.0,0.0004702094011008,284.39227294921875,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.7781677246094,284.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213399128540686e-09,0.0010029807453975,-0.0153303779661655,0.0,0.0,0.0,-0.0078930621966719,60.0,1.33814799785614,-0.0,-6.858836343326402e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.0,0.0,9.413220686838032e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,9.912579116644338e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.391845703125,0.0,0.0,7.32140033505857e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.0,0.0,9.912574751069768e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914794921875,0.0,0.0,0.0004702094011008,284.39227294921875,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.7781677246094,284.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213399128540686e-09,0.0010029807453975,-0.0153303779661655,0.0,0.0,0.0,-0.0078930621966719,60.0,1.33814799785614,-0.0,-6.858836343326402e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.392822265625,0.0,0.0,9.424053132534028e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929138183594,0.0,0.0,9.923985635396092e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3928527832031,0.0,0.0,7.329825893975794e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.392822265625,0.0,0.0,9.923981997417286e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924865722656,0.0,0.0,0.0004707504995167,284.3936767578125,294.1499938964844,286.4877014160156,282.6706237792969,289.1644592285156,286.7149353027344,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348332970418369e-09,0.0010041345376521,-0.0156838409602642,0.0,0.0,0.0,-0.0079599544405937,60.0,1.3171813488006592,-0.0,-6.874627445085936e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.392822265625,0.0,0.0,9.424053132534028e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929138183594,0.0,0.0,9.923985635396092e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3928527832031,0.0,0.0,7.329825893975794e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.392822265625,0.0,0.0,9.923981997417286e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924865722656,0.0,0.0,0.0004707504995167,284.3936767578125,294.1499938964844,286.4877014160156,282.6706237792969,289.1644592285156,286.7149353027344,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348332970418369e-09,0.0010041345376521,-0.0156838409602642,0.0,0.0,0.0,-0.0079599544405937,60.0,1.3171813488006592,-0.0,-6.874627445085936e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.393310546875,0.0,0.0,9.428675548406318e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934326171875,0.0,0.0,9.928853251039982e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.39337158203125,0.0,0.0,7.333420944632962e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3933410644531,0.0,0.0,9.928849613061176e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930053710937,0.0,0.0,0.0004709813802037,284.3944091796875,294.1499938964844,286.4764404296875,282.6727905273437,289.1405029296875,286.68634033203125,284.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046333773061,6.4059060278509605e-09,0.0010046269744634,-0.0158346556127071,0.0,0.0,0.0,-0.0079884966835379,60.0,1.3084417581558228,-0.0,-6.881371206191035e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,9.432691877009348e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939208984375,0.0,0.0,9.933082765201108e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39385986328125,0.0,0.0,7.336544513236731e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,9.9330791272223e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935241699219,0.0,0.0,0.0004711820220109,284.3951110839844,294.1499938964844,286.46710205078125,282.67633056640625,289.1166687011719,286.6597595214844,284.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050612036138,6.455934897786619e-09,0.0010050548007711,-0.0159657057374715,0.0,0.0,0.0,-0.0080132987350225,60.0,1.3008630275726318,-0.0,-6.887233183761057e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.437718108529224e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.938376024365424e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,7.340453885262832e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.938372386386618e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39434814453125,0.0,0.0,0.00047143312986,284.3962707519531,294.1499938964844,286.45623779296875,282.6850891113281,289.0787658691406,286.6215209960937,284.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.5185385977883925e-09,0.0010055901948362,-0.0161296930164098,0.0,0.0,0.0,-0.008044334128499,60.0,1.2912379503250122,-0.0,-6.894573090221456e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948669433594,0.0,0.0,9.438682900508866e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.939391748048364e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948974609375,0.0,0.0,7.341204036492854e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948669433594,0.0,0.0,9.939388110069558e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,0.0004714812966994,284.3965759277344,294.1499938964844,286.454345703125,282.6878967285156,289.0693664550781,286.61279296875,284.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530549878647207e-09,0.0010056929895654,-0.0161611549556255,0.0,0.0,0.0,-0.0080502890050411,60.0,1.2893246412277222,-0.0,-6.895981385923734e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959045410156,0.0,0.0,9.441607835469767e-05,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39599609375,0.0,0.0,9.942471660906448e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959350585937,0.0,0.0,7.34347922843881e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959045410156,0.0,0.0,9.942468022927642e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955993652344,0.0,0.0,0.0004716273979283,284.39801025390625,294.1499938964844,286.45001220703125,282.70562744140625,289.0227355957031,286.5746154785156,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060110362246,6.566963417498073e-09,0.0010060044005513,-0.0162565391510725,0.0,0.0,0.0,-0.0080683408305048,60.0,1.2830463647842407,-0.0,-6.900253168851124e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959045410156,0.0,0.0,9.441607835469767e-05,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39599609375,0.0,0.0,9.942471660906448e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959350585937,0.0,0.0,7.34347922843881e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959045410156,0.0,0.0,9.942468022927642e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955993652344,0.0,0.0,0.0004716273979283,284.39801025390625,294.1499938964844,286.45001220703125,282.70562744140625,289.0227355957031,286.5746154785156,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060110362246,6.566963417498073e-09,0.0010060044005513,-0.0162565391510725,0.0,0.0,0.0,-0.0080683408305048,60.0,1.2830463647842407,-0.0,-6.900253168851124e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969421386719,0.0,0.0,9.4424351118505e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.39703369140625,0.0,0.0,9.943342593032868e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,7.344122423091903e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,9.94333895505406e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966369628906,0.0,0.0,0.0004716687253676,284.39947509765625,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5450134277344,284.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,1.2811275720596311,-0.0,-6.901458959873707e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969421386719,0.0,0.0,9.4424351118505e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.39703369140625,0.0,0.0,9.943342593032868e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,7.344122423091903e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,9.94333895505406e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966369628906,0.0,0.0,0.0004716687253676,284.39947509765625,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5450134277344,284.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,1.2811275720596311,-0.0,-6.901458959873707e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,9.442464215680955e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,9.943373152054846e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980407714844,0.0,0.0,7.344144978560507e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,9.94336951407604e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.397705078125,0.0,0.0,0.0004716702096629,284.40093994140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9319152832031,286.5224609375,284.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.2803369760513306,-0.0,-6.901498039724174e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,9.442464215680955e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,9.943373152054846e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980407714844,0.0,0.0,7.344144978560507e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,9.94336951407604e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.397705078125,0.0,0.0,0.0004716702096629,284.40093994140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9319152832031,286.5224609375,284.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.2803369760513306,-0.0,-6.901498039724174e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985290527344,0.0,0.0,9.442184818908572e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3986511230469,0.0,0.0,9.943079203367232e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985900878906,0.0,0.0,7.343928155023605e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985595703125,0.0,0.0,9.943076292984188e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982238769531,0.0,0.0,0.0004716562689282,284.40167236328125,294.1499938964844,286.45001220703125,282.75396728515625,288.90972900390625,286.5133361816406,284.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740901611377475e-09,0.0010060654021799,-0.016275206580758,0.0,0.0,0.0,-0.0080718742683529,60.0,1.2799744606018066,-0.0,-6.901088767108376e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,9.44171624723822e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,9.942585893440992e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39910888671875,0.0,0.0,7.343562901951373e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,9.942582255462185e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,0.0004716328403446,284.40240478515625,294.1499938964844,286.45001220703125,282.7626647949219,288.8877258300781,286.50537109375,284.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234400816664e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,1.2795978784561155,-0.0,-6.900401672282896e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.440226131118834e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,9.941016469383612e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,7.342404569499195e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.941012831404804e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,0.0004715584218502,284.40386962890625,294.1499938964844,286.45001220703125,282.7791442871094,288.8443298339844,286.4922790527344,284.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.278786063194275,-0.0,-6.89822101662685e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.440226131118834e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,9.941016469383612e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,7.342404569499195e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.941012831404804e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,0.0004715584218502,284.40386962890625,294.1499938964844,286.45001220703125,282.7791442871094,288.8443298339844,286.4922790527344,284.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.278786063194275,-0.0,-6.89822101662685e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012451171875,0.0,0.0,9.43803315749392e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013366699219,0.0,0.0,9.93870708043687e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.0,0.0,7.340698357438669e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012451171875,0.0,0.0,9.938703442458063e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,0.0004714488750323,284.4053649902344,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.4822998046875,284.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,1.2778887748718262,-0.0,-6.895012916174893e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
