time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273000,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012451171875,0.0,0.0,9.43803315749392e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013366699219,0.0,0.0,9.93870708043687e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.0,0.0,7.340698357438669e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012451171875,0.0,0.0,9.938703442458063e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,0.0004714488750323,284.4053649902344,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.4822998046875,284.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,1.2778887748718262,-0.0,-6.895012916174893e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,9.435180254513398e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.935702837537974e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023742675781,0.0,0.0,7.338479190366343e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,9.935699199559168e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,0.0004713063826784,284.4068298339844,294.1499938964844,286.45001220703125,282.8085632324219,288.75982666015625,286.4747314453125,284.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053250007331,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.2769098281860352,-0.0,-6.890842740858717e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,9.435180254513398e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.935702837537974e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023742675781,0.0,0.0,7.338479190366343e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,9.935699199559168e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,0.0004713063826784,284.4068298339844,294.1499938964844,286.45001220703125,282.8085632324219,288.75982666015625,286.4747314453125,284.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053250007331,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.2769098281860352,-0.0,-6.890842740858717e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,9.431715443497524e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40350341796875,0.0,0.0,9.93205394479446e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,7.335784175666049e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,9.932051034411415e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,0.0004711333021987,284.4083251953125,294.1499938964844,286.45001220703125,282.82159423828125,288.71875,286.4689636230469,284.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2758548259735107,-0.0,-6.88577941332369e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,9.431715443497524e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40350341796875,0.0,0.0,9.93205394479446e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,7.335784175666049e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,9.932051034411415e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,0.0004711333021987,284.4083251953125,294.1499938964844,286.45001220703125,282.82159423828125,288.71875,286.4689636230469,284.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2758548259735107,-0.0,-6.88577941332369e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,9.42976912483573e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4040832519531,0.0,0.0,9.930004307534546e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4040222167969,0.0,0.0,7.334270776482299e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,9.9300013971515e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,0.0004710360954049,284.4090576171875,294.1499938964844,286.45001220703125,282.82769775390625,288.698486328125,286.4666442871094,284.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419268672175349e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,1.2753000259399414,-0.0,-6.882936531837913e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.404541015625,0.0,0.0,9.427688928553836e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,9.927814244292676e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,7.332652603508905e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.404541015625,0.0,0.0,9.927811333909632e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042663574219,0.0,0.0,0.0004709321947302,284.4098205566406,294.1499938964844,286.45001220703125,282.83355712890625,288.67840576171875,286.464599609375,284.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393343632282722e-09,0.0010045199887827,-0.0158017463982105,0.0,0.0,0.0,-0.0079822717234492,60.0,1.2747290134429932,-0.0,-6.87989896164254e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,9.423724986845627e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056091308594,0.0,0.0,9.92364002740942e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0,7.329569780267775e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,9.923636389430612e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052429199219,0.0,0.0,0.0004707341722678,284.4111328125,294.1499938964844,286.45001220703125,282.8432312011719,288.6435241699219,286.46160888671875,284.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343930714081125e-09,0.0010040975175797,-0.0156723093241453,0.0,0.0,0.0,-0.0079577751457691,60.0,1.2736872434616089,-0.0,-6.87411230160251e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056396484375,0.0,0.0,9.423156006960198e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057312011719,0.0,0.0,9.923040488502012e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056701660156,0.0,0.0,7.329127402044833e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056701660156,0.0,0.0,9.923037578118964e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053649902344,0.0,0.0,0.0004707057669293,284.41131591796875,294.1499938964844,286.45001220703125,282.844482421875,288.6387939453125,286.46124267578125,284.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.273541808128357,-0.0,-6.873281677144405e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,9.418171975994484e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068603515625,0.0,0.0,9.9177923402749e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,7.325250771827996e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,9.917788702296092e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.406494140625,0.0,0.0,0.0004704568127635,284.4128112792969,294.1499938964844,286.45001220703125,282.8544616699219,288.59991455078125,286.45867919921875,284.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2722972631454468,-0.0,-6.866009982786636e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,9.418171975994484e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068603515625,0.0,0.0,9.9177923402749e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,7.325250771827996e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,9.917788702296092e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.406494140625,0.0,0.0,0.0004704568127635,284.4128112792969,294.1499938964844,286.45001220703125,282.8544616699219,288.59991455078125,286.45867919921875,284.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2722972631454468,-0.0,-6.866009982786636e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,9.412795770913364e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.912130917655304e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079284667969,0.0,0.0,7.321068551391363e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,9.912127279676496e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,0.0004701882426161,284.414306640625,294.1499938964844,286.45001220703125,282.8634948730469,288.5617370605469,286.45672607421875,284.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029389522969,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,1.2710036039352417,-0.0,-6.858170564782995e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,9.412795770913364e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.912130917655304e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079284667969,0.0,0.0,7.321068551391363e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,9.912127279676496e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,0.0004701882426161,284.414306640625,294.1499938964844,286.45001220703125,282.8634948730469,288.5617370605469,286.45672607421875,284.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029389522969,6.207712122119346e-09,0.0010029326658695,-0.0153154795989394,0.0,0.0,0.0,-0.0078902458772063,60.0,1.2710036039352417,-0.0,-6.858170564782995e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,9.407088509760796e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091186523437,0.0,0.0,9.906120249070229e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090576171875,0.0,0.0,7.31662948965095e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,9.90611733868718e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40875244140625,0.0,0.0,0.0004699031414929,284.4158020019531,294.1499938964844,286.45001220703125,282.8716735839844,288.5242614746094,286.4552307128906,284.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2696683406829834,-0.0,-6.849853662060923e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,9.407088509760796e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091186523437,0.0,0.0,9.906120249070229e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090576171875,0.0,0.0,7.31662948965095e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,9.90611733868718e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40875244140625,0.0,0.0,0.0004699031414929,284.4158020019531,294.1499938964844,286.45001220703125,282.8716735839844,288.5242614746094,286.4552307128906,284.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2696683406829834,-0.0,-6.849853662060923e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096069335937,0.0,0.0,9.404129377799109e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40966796875,0.0,0.0,9.903003956424072e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096374511719,0.0,0.0,7.314328104257584e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096069335937,0.0,0.0,9.903001046041028e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093322753906,0.0,0.0,0.0004697553522419,284.4165344238281,294.1499938964844,286.45001220703125,282.8754272460937,288.5057678222656,286.4546203613281,284.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.099697635875145e-09,0.0010020091431215,-0.0150325279682874,0.0,0.0,0.0,-0.0078366985544562,60.0,1.2689872980117798,-0.0,-6.845543509825802e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,9.401110582984984e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102478027344,0.0,0.0,9.899825818138196e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4101867675781,0.0,0.0,7.311980880331248e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4101867675781,0.0,0.0,9.899822907755151e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.409912109375,0.0,0.0,0.0004696045944001,284.41729736328125,294.1499938964844,286.45001220703125,282.87896728515625,288.48748779296875,286.4541015625,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062083279800845e-09,0.0010016874875873,-0.0149339931085705,0.0,0.0,0.0,-0.0078180516138672,60.0,1.2682991027832031,-0.0,-6.841148803005126e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,9.394928929395974e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114074707031,0.0,0.0,9.893316018860789e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4113464355469,0.0,0.0,7.307172199944034e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,9.89331238088198e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110412597656,0.0,0.0,0.0004692957736551,284.4187927246094,294.1499938964844,286.45001220703125,282.8854675292969,288.45135498046875,286.4532165527344,284.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321606054902,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2669053077697754,-0.0,-6.832151200342197e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,9.394928929395974e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114074707031,0.0,0.0,9.893316018860789e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4113464355469,0.0,0.0,7.307172199944034e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,9.89331238088198e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110412597656,0.0,0.0,0.0004692957736551,284.4187927246094,294.1499938964844,286.45001220703125,282.8854675292969,288.45135498046875,286.4532165527344,284.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321606054902,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2669053077697754,-0.0,-6.832151200342197e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124450683594,0.0,0.0,9.388604667037724e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125366210937,0.0,0.0,9.886656334856524e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,7.302253652596846e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,9.88665342447348e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122009277344,0.0,0.0,0.0004689798806793,284.4203186035156,294.1499938964844,286.45001220703125,282.8912048339844,288.4159240722656,286.4525146484375,284.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256966352462,0.0,0.0,0.0,-0.0077407849021255,60.0,1.265493631362915,-0.0,-6.822953935170517e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124450683594,0.0,0.0,9.388604667037724e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125366210937,0.0,0.0,9.886656334856524e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,7.302253652596846e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,9.88665342447348e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122009277344,0.0,0.0,0.0004689798806793,284.4203186035156,294.1499938964844,286.45001220703125,282.8912048339844,288.4159240722656,286.4525146484375,284.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256966352462,0.0,0.0,0.0,-0.0077407849021255,60.0,1.265493631362915,-0.0,-6.822953935170517e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,9.382204007124528e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136962890625,0.0,0.0,9.879915887722746e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41363525390625,0.0,0.0,7.29727471480146e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,9.8799129773397e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,0.000468660145998,284.4218139648437,294.1499938964844,286.45001220703125,282.896240234375,288.381103515625,286.4519958496094,284.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2640728950500488,-0.0,-6.813651509673947e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,9.382204007124528e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136962890625,0.0,0.0,9.879915887722746e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41363525390625,0.0,0.0,7.29727471480146e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,9.8799129773397e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,0.000468660145998,284.4218139648437,294.1499938964844,286.45001220703125,282.896240234375,288.381103515625,286.4519958496094,284.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2640728950500488,-0.0,-6.813651509673947e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4147644042969,0.0,0.0,9.375790250487626e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,9.87316234386526e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,7.292286318261176e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4147644042969,0.0,0.0,9.873159433482216e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,0.0004683398001361,284.4233093261719,294.1499938964844,286.45001220703125,282.90057373046875,288.3469543457031,286.4515686035156,284.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746526365868476e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2626515626907349,-0.0,-6.804337004950868e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4147644042969,0.0,0.0,9.375790250487626e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,9.87316234386526e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,7.292286318261176e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4147644042969,0.0,0.0,9.873159433482216e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,0.0004683398001361,284.4233093261719,294.1499938964844,286.45001220703125,282.90057373046875,288.3469543457031,286.4515686035156,284.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746526365868476e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2626515626907349,-0.0,-6.804337004950868e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41534423828125,0.0,0.0,9.372599743073806e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154357910156,0.0,0.0,9.869801579043268e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,7.289804489118978e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41534423828125,0.0,0.0,9.869798668660223e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41510009765625,0.0,0.0,0.0004681803984567,284.424072265625,294.1499938964844,286.45001220703125,282.90252685546875,288.3301086425781,286.4513854980469,284.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706757733037193e-09,0.0009986490476876,-0.0140031622722744,0.0,0.0,0.0,-0.0076419012621045,60.0,1.261943221092224,-0.0,-6.799704266313712e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159240722656,0.0,0.0,9.369429608341306e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.866463369689882e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159545898437,0.0,0.0,7.287338667083532e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159545898437,0.0,0.0,9.866460459306836e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156799316406,0.0,0.0,0.0004680220445152,284.4248352050781,294.1499938964844,286.45001220703125,282.904296875,288.3134460449219,286.4512634277344,284.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983169147744,5.667250668750512e-09,0.0009983112104237,-0.01389966532588,0.0,0.0,0.0,-0.0076223160140216,60.0,1.2612379789352417,-0.0,-6.7951042126424e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41705322265625,0.0,0.0,9.363429853692652e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171447753906,0.0,0.0,9.860145655693486e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170837402344,0.0,0.0,7.282672595465556e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41705322265625,0.0,0.0,9.86014274531044e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,0.000467722362373,284.42626953125,294.1499938964844,286.45001220703125,282.9073181152344,288.2818298339844,286.4510192871094,284.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483365290945e-09,0.0009976718574762,-0.0137037951499223,0.0,0.0,0.0,-0.0075852503068745,60.0,1.2598954439163208,-0.0,-6.786402906300283e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171142578125,0.0,0.0,9.36318319872953e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41717529296875,0.0,0.0,9.85988590400666e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171142578125,0.0,0.0,7.282480510184541e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171142578125,0.0,0.0,9.859882993623614e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4168395996094,0.0,0.0,0.0004677100223489,284.42633056640625,294.1499938964844,286.45001220703125,282.9074401855469,288.280517578125,286.45098876953125,284.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589407603423524e-09,0.0009976455476135,-0.0136957382783293,0.0,0.0,0.0,-0.0075837257318198,60.0,1.2598400115966797,-0.0,-6.78604479276146e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41827392578125,0.0,0.0,9.3571150500793e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183349609375,0.0,0.0,9.853495430434124e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183044433594,0.0,0.0,7.27776059648022e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41827392578125,0.0,0.0,9.853492520051076e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,0.0004674069059547,284.4278259277344,294.1499938964844,286.45001220703125,282.9100036621094,288.2481994628906,286.4508056640625,284.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,1.258466124534607,-0.0,-6.777248984235484e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41827392578125,0.0,0.0,9.3571150500793e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183349609375,0.0,0.0,9.853495430434124e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183044433594,0.0,0.0,7.27776059648022e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41827392578125,0.0,0.0,9.853492520051076e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,0.0004674069059547,284.4278259277344,294.1499938964844,286.45001220703125,282.9100036621094,288.2481994628906,286.4508056640625,284.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.513780987342898e-09,0.0009969988605007,-0.0134976152330636,0.0,0.0,0.0,-0.0075462339445948,60.0,1.258466124534607,-0.0,-6.777248984235484e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41943359375,0.0,0.0,9.351284825243056e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195251464844,0.0,0.0,9.847356704995036e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194641113281,0.0,0.0,7.273226219695061e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194641113281,0.0,0.0,9.84735379461199e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,0.0004671157221309,284.4293518066406,294.1499938964844,286.45001220703125,282.9120788574219,288.21649169921875,286.4506530761719,284.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072817698121,0.0,0.0,0.0,-0.0075102169066667,60.0,1.2571243047714231,-0.0,-6.768804183820977e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41943359375,0.0,0.0,9.351284825243056e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195251464844,0.0,0.0,9.847356704995036e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194641113281,0.0,0.0,7.273226219695061e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194641113281,0.0,0.0,9.84735379461199e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,0.0004671157221309,284.4293518066406,294.1499938964844,286.45001220703125,282.9120788574219,288.21649169921875,286.4506530761719,284.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072817698121,0.0,0.0,0.0,-0.0075102169066667,60.0,1.2571243047714231,-0.0,-6.768804183820977e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.345753642264754e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42071533203125,0.0,0.0,9.84153157332912e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,7.268923945957795e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.841528662946077e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,0.0004668394103646,284.43084716796875,294.1499938964844,286.45001220703125,282.9136962890625,288.1853332519531,286.45050048828125,284.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957934962585,5.372190248209563e-09,0.0009957881411537,-0.01312667876482,0.0,0.0,0.0,-0.0074760415591299,60.0,1.2558224201202393,-0.0,-6.760796367188959e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.345753642264754e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42071533203125,0.0,0.0,9.84153157332912e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,7.268923945957795e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.841528662946077e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,0.0004668394103646,284.43084716796875,294.1499938964844,286.45001220703125,282.9136962890625,288.1853332519531,286.45050048828125,284.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957934962585,5.372190248209563e-09,0.0009957881411537,-0.01312667876482,0.0,0.0,0.0,-0.0074760415591299,60.0,1.2558224201202393,-0.0,-6.760796367188959e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42120361328125,0.0,0.0,9.343118290416896e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212951660156,0.0,0.0,9.838756523095073e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212341308594,0.0,0.0,7.266875036293641e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212341308594,0.0,0.0,9.838754340307788e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4209899902344,0.0,0.0,0.0004667078028433,284.4316101074219,294.1499938964844,286.45001220703125,282.9143371582031,288.16998291015625,286.4504699707031,284.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.3393534038548304e-09,0.0009955073473975,-0.0130406524986028,0.0,0.0,0.0,-0.0074597625061869,60.0,1.2551894187927246,-0.0,-6.75698359486887e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,9.340578253613784e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.421875,0.0,0.0,9.836081153480336e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218444824219,0.0,0.0,7.264898886205629e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,9.836078970693052e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42156982421875,0.0,0.0,0.0004665808810386,284.4323425292969,294.1499938964844,286.45001220703125,282.91485595703125,288.15478515625,286.4504089355469,284.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768984319252e-09,0.0009952365653589,-0.0129577005282044,0.0,0.0,0.0,-0.0074440655298531,60.0,1.2545688152313232,-0.0,-6.753308667839519e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.335813228972256e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,9.831063653109597e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42303466796875,0.0,0.0,7.261192513396963e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.831061470322312e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227600097656,0.0,0.0,0.0004663428699132,284.433837890625,294.1499938964844,286.45001220703125,282.9156799316406,288.124755859375,286.4503479003906,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248307566318999e-09,0.0009947287617251,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,1.253368616104126,-0.0,-6.746417824388119e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.335813228972256e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,9.831063653109597e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42303466796875,0.0,0.0,7.261192513396963e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.831061470322312e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227600097656,0.0,0.0,0.0004663428699132,284.433837890625,294.1499938964844,286.45001220703125,282.9156799316406,288.124755859375,286.4503479003906,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248307566318999e-09,0.0009947287617251,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,1.253368616104126,-0.0,-6.746417824388119e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
