time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275340,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,9.331513865618037e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242553710937,0.0,0.0,9.82653655228205e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242248535156,0.0,0.0,7.257849210873246e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,9.826534369494766e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239501953125,0.0,0.0,0.000466128141852,284.43536376953125,294.1499938964844,286.45001220703125,282.9161376953125,288.09527587890625,286.4502868652344,284.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472553861533e-09,0.0009942705510184,-0.0126617522910237,0.0,0.0,0.0,-0.0073880641721189,60.0,1.252230882644653,-0.0,-6.740204128163897e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,9.331513865618037e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242553710937,0.0,0.0,9.82653655228205e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242248535156,0.0,0.0,7.257849210873246e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,9.826534369494766e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239501953125,0.0,0.0,0.000466128141852,284.43536376953125,294.1499938964844,286.45001220703125,282.9161376953125,288.09527587890625,286.4502868652344,284.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472553861533e-09,0.0009942705510184,-0.0126617522910237,0.0,0.0,0.0,-0.0073880641721189,60.0,1.252230882644653,-0.0,-6.740204128163897e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4253845214844,0.0,0.0,9.327731822850184e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254455566406,0.0,0.0,9.822553693084046e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254150390625,0.0,0.0,7.25490681361407e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4253845214844,0.0,0.0,9.822550782701e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,0.0004659391997847,284.4368591308594,294.1499938964844,286.45001220703125,282.91632080078125,288.0663452148437,286.4502258300781,284.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938674047589,-0.0125382449477911,0.0,0.0,0.0,-0.0073646930977702,60.0,1.251162052154541,-0.0,-6.734738633440429e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4253845214844,0.0,0.0,9.327731822850184e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254455566406,0.0,0.0,9.822553693084046e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254150390625,0.0,0.0,7.25490681361407e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4253845214844,0.0,0.0,9.822550782701e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,0.0004659391997847,284.4368591308594,294.1499938964844,286.45001220703125,282.91632080078125,288.0663452148437,286.4502258300781,284.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938674047589,-0.0125382449477911,0.0,0.0,0.0,-0.0073646930977702,60.0,1.251162052154541,-0.0,-6.734738633440429e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,9.324515849584714e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,9.819166734814644e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266052246094,0.0,0.0,7.252405339386314e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,9.81916455202736e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263610839844,0.0,0.0,0.0004657785466406,284.4383544921875,294.1499938964844,286.45001220703125,282.916259765625,288.03790283203125,286.4501953125,284.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332197010517,0.0,0.0,0.0,-0.0073448196053504,60.0,1.2501684427261353,-0.0,-6.73009310503403e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,9.324515849584714e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,9.819166734814644e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266052246094,0.0,0.0,7.252405339386314e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.42657470703125,0.0,0.0,9.81916455202736e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263610839844,0.0,0.0,0.0004657785466406,284.4383544921875,294.1499938964844,286.45001220703125,282.916259765625,288.03790283203125,286.4501953125,284.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332197010517,0.0,0.0,0.0,-0.0073448196053504,60.0,1.2501684427261353,-0.0,-6.73009310503403e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.0,0.0,9.323137783212589e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42724609375,0.0,0.0,9.817715908866376e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.0,0.0,7.251333590829745e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.0,0.0,9.81771299848333e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42694091796875,0.0,0.0,0.0004657097160816,284.4391174316406,294.1499938964844,286.45001220703125,282.9161376953125,288.0238952636719,286.4501647949219,284.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933827677741,5.090313948130642e-09,0.0009933776455,-0.0123882098123431,0.0,0.0,0.0,-0.0073363026604056,60.0,1.249703049659729,-0.0,-6.728102874831168e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277648925781,0.0,0.0,9.32191323954612e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278259277344,0.0,0.0,9.816426609177142e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42779541015625,0.0,0.0,7.250381167978048e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277648925781,0.0,0.0,9.816423698794095e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42755126953125,0.0,0.0,0.0004656485689338,284.4398498535156,294.1499938964844,286.45001220703125,282.9159545898437,288.010009765625,286.4501342773437,284.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075051934255725e-09,0.0009932471439242,-0.0123482244089245,0.0,0.0,0.0,-0.0073287361301481,60.0,1.2492576837539673,-0.0,-6.726335044504594e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289855957031,0.0,0.0,9.319968376075848e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,9.81437842710875e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289855957031,0.0,0.0,7.24886849639006e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289855957031,0.0,0.0,9.814375516725704e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4287414550781,0.0,0.0,0.0004655514203477,284.4413452148437,294.1499938964844,286.45001220703125,282.9154968261719,287.9825744628906,286.4501342773437,284.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050802442951863e-09,0.0009930396918207,-0.0122846942394971,0.0,0.0,0.0,-0.007316714618355,60.0,1.248432159423828,-0.0,-6.723526269070136e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289855957031,0.0,0.0,9.319968376075848e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,9.81437842710875e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289855957031,0.0,0.0,7.24886849639006e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289855957031,0.0,0.0,9.814375516725704e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4287414550781,0.0,0.0,0.0004655514203477,284.4413452148437,294.1499938964844,286.45001220703125,282.9154968261719,287.9825744628906,286.4501342773437,284.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050802442951863e-09,0.0009930396918207,-0.0122846942394971,0.0,0.0,0.0,-0.007316714618355,60.0,1.248432159423828,-0.0,-6.723526269070136e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,9.318724187323824e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.43023681640625,0.0,0.0,9.813068027142437e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302062988281,0.0,0.0,7.247900794027373e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,9.813065844355152e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299621582031,0.0,0.0,0.0004654892836697,284.4428405761719,294.1499938964844,286.45001220703125,282.9149169921875,287.95562744140625,286.4501037597656,284.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.035283745513652e-09,0.0009929069783538,-0.0122440373525023,0.0,0.0,0.0,-0.0073090214282274,60.0,1.2477006912231443,-0.0,-6.721729306491397e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,9.318724187323824e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.43023681640625,0.0,0.0,9.813068027142437e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302062988281,0.0,0.0,7.247900794027373e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,9.813065844355152e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299621582031,0.0,0.0,0.0004654892836697,284.4428405761719,294.1499938964844,286.45001220703125,282.9149169921875,287.95562744140625,286.4501037597656,284.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.035283745513652e-09,0.0009929069783538,-0.0122440373525023,0.0,0.0,0.0,-0.0073090214282274,60.0,1.2477006912231443,-0.0,-6.721729306491397e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.31780377868563e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43145751953125,0.0,0.0,9.812098869588226e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,7.247184839798138e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.81209595920518e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,0.0004654432705137,284.4443359375,294.1499938964844,286.45001220703125,282.9140014648437,287.9291687011719,286.4500732421875,284.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.2470452785491943,-0.0,-6.720399170490057e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.31780377868563e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43145751953125,0.0,0.0,9.812098869588226e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,7.247184839798138e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.81209595920518e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,0.0004654432705137,284.4443359375,294.1499938964844,286.45001220703125,282.9140014648437,287.9291687011719,286.4500732421875,284.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.2470452785491943,-0.0,-6.720399170490057e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.31679896893911e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,9.811040945351124e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,7.246403401950374e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.811038034968078e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004653931246139,284.4458312988281,294.1499938964844,286.45001220703125,282.9125061035156,287.9031982421875,286.4500732421875,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.2464053630828855,-0.0,-6.718948242223632e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.31679896893911e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,9.811040945351124e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,7.246403401950374e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.811038034968078e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,0.0004653931246139,284.4458312988281,294.1499938964844,286.45001220703125,282.9125061035156,287.9031982421875,286.4500732421875,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.2464053630828855,-0.0,-6.718948242223632e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.316265641245992e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,9.810479241423307e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332275390625,0.0,0.0,7.245988672366366e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.810476331040265e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4329833984375,0.0,0.0,0.0004653664655052,284.44659423828125,294.1499938964844,286.45001220703125,282.9115600585937,287.890380859375,286.4500732421875,284.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004606506986421e-09,0.0009926446946337,-0.0121636660769581,0.0,0.0,0.0,-0.0072938133962452,60.0,1.24608314037323,-0.0,-6.718177303355334e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.315711940871552e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338684082031,0.0,0.0,9.809896437218411e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,7.245557935675606e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.809893526835368e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43359375,0.0,0.0,0.0004653388168662,284.44732666015625,294.1499938964844,286.45001220703125,282.91046142578125,287.877685546875,286.4500427246094,284.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.9977031402193014e-09,0.0009925856720656,-0.0121455797925591,0.0,0.0,0.0,-0.0072903907857835,60.0,1.2457587718963623,-0.0,-6.717378653320338e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,9.314544877270237e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,9.808666800381616e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,7.244650623761117e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,9.808664617594332e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.434814453125,0.0,0.0,0.0004652805218938,284.4488220214844,294.1499938964844,286.45001220703125,282.90789794921875,287.85260009765625,286.4500427246094,284.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924612240865,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.2451035976409912,-0.0,-6.715693245951115e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,9.314544877270237e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,9.808666800381616e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,7.244650623761117e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,9.808664617594332e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.434814453125,0.0,0.0,0.0004652805218938,284.4488220214844,294.1499938964844,286.45001220703125,282.90789794921875,287.85260009765625,286.4500427246094,284.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924612240865,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.2451035976409912,-0.0,-6.715693245951115e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.313298505730928e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,9.807354217628016e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,7.243680738611147e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.807352034840731e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43603515625,0.0,0.0,0.0004652182688005,284.4503173828125,294.1499938964844,286.45001220703125,282.90478515625,287.8279724121094,286.4500427246094,284.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.2444390058517456,-0.0,-6.713894151744172e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.313298505730928e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,9.807354217628016e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,7.243680738611147e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4362487792969,0.0,0.0,9.807352034840731e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43603515625,0.0,0.0,0.0004652182688005,284.4503173828125,294.1499938964844,286.45001220703125,282.90478515625,287.8279724121094,286.4500427246094,284.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.2444390058517456,-0.0,-6.713894151744172e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,9.311974281445146e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375305175781,0.0,0.0,9.80596014414914e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,7.242650463012978e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,9.805957233766094e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.437255859375,0.0,0.0,0.0004651521157938,284.4518127441406,294.1499938964844,286.45001220703125,282.90118408203125,287.80377197265625,286.4500427246094,284.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.243765115737915,-0.0,-6.711982791784976e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,9.311974281445146e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375305175781,0.0,0.0,9.80596014414914e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,7.242650463012978e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,9.805957233766094e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.437255859375,0.0,0.0,0.0004651521157938,284.4518127441406,294.1499938964844,286.45001220703125,282.90118408203125,287.80377197265625,286.4500427246094,284.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.243765115737915,-0.0,-6.711982791784976e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43865966796875,0.0,0.0,9.310573659604417e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,9.804485307540745e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,7.241561252158135e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,9.80448312475346e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,0.0004650821501854,284.4532775878906,294.1499938964844,286.45001220703125,282.8970947265625,287.7799987792969,286.45001220703125,284.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920377051457,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.2430822849273682,-0.0,-6.709962008244474e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43865966796875,0.0,0.0,9.310573659604417e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,9.804485307540745e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,7.241561252158135e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,9.80448312475346e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,0.0004650821501854,284.4532775878906,294.1499938964844,286.45001220703125,282.8970947265625,287.7799987792969,286.45001220703125,284.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920377051457,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.2430822849273682,-0.0,-6.709962008244474e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43927001953125,0.0,0.0,9.309845336247236e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393310546875,0.0,0.0,9.803717694012448e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393005371094,0.0,0.0,7.24099445505999e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393005371094,0.0,0.0,9.803715511225164e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390869140625,0.0,0.0,0.0004650457703974,284.4540405273437,294.1499938964844,286.45001220703125,282.8948669433594,287.7682800292969,286.45001220703125,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924530561112306e-09,0.0009919599397107,-0.0119538744911551,0.0,0.0,0.0,-0.0072541162371635,60.0,1.2427372932434082,-0.0,-6.708911115538285e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398803710937,0.0,0.0,9.30909882299602e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43994140625,0.0,0.0,9.802931890590116e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399108886719,0.0,0.0,7.240413833642378e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399108886719,0.0,0.0,9.802929707802832e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.439697265625,0.0,0.0,0.0004650084883905,284.45477294921875,294.1499938964844,286.45001220703125,282.8925170898437,287.75665283203125,286.45001220703125,284.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.9152224512738485e-09,0.0009918803116306,-0.0119294887408614,0.0,0.0,0.0,-0.0072495015338063,60.0,1.242390275001526,-0.0,-6.70783464329361e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,9.307551226811484e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.441162109375,0.0,0.0,9.80130207608454e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,7.239210390252993e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,9.801299893297256e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44091796875,0.0,0.0,0.0004649311886169,284.4562683105469,294.1499938964844,286.45001220703125,282.88751220703125,287.73370361328125,286.45001220703125,284.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,1.2416900396347046,-0.0,-6.705602828560586e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,9.307551226811484e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.441162109375,0.0,0.0,9.80130207608454e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,7.239210390252993e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,9.801299893297256e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44091796875,0.0,0.0,0.0004649311886169,284.4562683105469,294.1499938964844,286.45001220703125,282.88751220703125,287.73370361328125,286.45001220703125,284.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,1.2416900396347046,-0.0,-6.705602828560586e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,9.305933053838088e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.799598046811298e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,7.237951649585739e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,9.799595864024012e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.442138671875,0.0,0.0,0.0004648503672797,284.4577331542969,294.1499938964844,286.45001220703125,282.8820495605469,287.711181640625,286.45001220703125,284.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.2409809827804563,-0.0,-6.70326940621635e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,9.305933053838088e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.799598046811298e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,7.237951649585739e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,9.799595864024012e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.442138671875,0.0,0.0,0.0004648503672797,284.4577331542969,294.1499938964844,286.45001220703125,282.8820495605469,287.711181640625,286.45001220703125,284.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.2409809827804563,-0.0,-6.70326940621635e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435729980469,0.0,0.0,9.30424575926736e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436340332031,0.0,0.0,9.797821257961914e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435729980469,0.0,0.0,7.23663906683214e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435729980469,0.0,0.0,9.79781907517463e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,0.0004647660825867,284.4591979980469,294.1499938964844,286.45001220703125,282.87615966796875,287.6890563964844,286.45001220703125,284.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.2402634620666504,-0.0,-6.700836507889107e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435729980469,0.0,0.0,9.30424575926736e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436340332031,0.0,0.0,9.797821257961914e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435729980469,0.0,0.0,7.23663906683214e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435729980469,0.0,0.0,9.79781907517463e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,0.0004647660825867,284.4591979980469,294.1499938964844,286.45001220703125,282.87615966796875,287.6890563964844,286.45001220703125,284.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.2402634620666504,-0.0,-6.700836507889107e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.30249152588658e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4448547363281,0.0,0.0,9.795973892323671e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44482421875,0.0,0.0,7.235274824779481e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.795971709536389e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,0.0004646784509532,284.460693359375,294.1499938964844,286.45001220703125,282.869873046875,287.66729736328125,286.45001220703125,284.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.2395378351211548,-0.0,-6.69830910737801e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.30249152588658e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4448547363281,0.0,0.0,9.795973892323671e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44482421875,0.0,0.0,7.235274824779481e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.795971709536389e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,0.0004646784509532,284.460693359375,294.1499938964844,286.45001220703125,282.869873046875,287.66729736328125,286.45001220703125,284.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.2395378351211548,-0.0,-6.69830910737801e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454040527344,0.0,0.0,9.301589307142422e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454650878906,0.0,0.0,9.79502365225926e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454345703125,0.0,0.0,7.234573422465473e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454040527344,0.0,0.0,9.795021469471976e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,0.0004646333982236,284.46142578125,294.1499938964844,286.45001220703125,282.8666076660156,287.6565856933594,286.45001220703125,284.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215951231611614e-09,0.0009910797234624,-0.0116841914132237,0.0,0.0,0.0,-0.0072030867449939,60.0,1.2391719818115234,-0.0,-6.697008814171569e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,9.300672536483034e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,9.794058132683858e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,7.233860378619283e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,9.794055949896574e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458312988281,0.0,0.0,0.0004645875887945,284.462158203125,294.1499938964844,286.45001220703125,282.8632202148437,287.64599609375,286.45001220703125,284.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909820510074,-0.0116542428731918,0.0,0.0,0.0,-0.0071974196471273,60.0,1.2388042211532593,-0.0,-6.69568791522579e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472351074219,0.0,0.0,9.298793156631292e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472961425781,0.0,0.0,9.7920790722128e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.447265625,0.0,0.0,7.232397911138833e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.447265625,0.0,0.0,9.792076889425516e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0004644936998374,284.463623046875,294.1499938964844,286.45001220703125,282.8561706542969,287.6250305175781,286.45001220703125,284.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,1.2380634546279907,-0.0,-6.692980036859808e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
