time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277680,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472351074219,0.0,0.0,9.298793156631292e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472961425781,0.0,0.0,9.7920790722128e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.447265625,0.0,0.0,7.232397911138833e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.447265625,0.0,0.0,9.792076889425516e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0004644936998374,284.463623046875,294.1499938964844,286.45001220703125,282.8561706542969,287.6250305175781,286.45001220703125,284.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,1.2380634546279907,-0.0,-6.692980036859808e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,9.29685338633135e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485168457031,0.0,0.0,9.7900367109105e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,7.230889605125412e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,9.790034528123216e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44830322265625,0.0,0.0,0.0004643968422897,284.465087890625,294.1499938964844,286.45001220703125,282.8487548828125,287.6044311523437,286.45001220703125,284.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738166734576,60.0,1.2373154163360596,-0.0,-6.690186182822799e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,9.29685338633135e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485168457031,0.0,0.0,9.7900367109105e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,7.230889605125412e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.448486328125,0.0,0.0,9.790034528123216e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44830322265625,0.0,0.0,0.0004643968422897,284.465087890625,294.1499938964844,286.45001220703125,282.8487548828125,287.6044311523437,286.45001220703125,284.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738166734576,60.0,1.2373154163360596,-0.0,-6.690186182822799e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,9.29485759115778e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,9.787934686755762e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497375488281,0.0,0.0,7.229336915770546e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,9.787932503968476e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,0.0004642971325665,284.4665222167969,294.1499938964844,286.45001220703125,282.84100341796875,287.58416748046875,286.45001220703125,284.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.737671588372905e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.236560344696045,-0.0,-6.687312747999385e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,9.29485759115778e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,9.787934686755762e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497375488281,0.0,0.0,7.229336915770546e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,9.787932503968476e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,0.0004642971325665,284.4665222167969,294.1499938964844,286.45001220703125,282.84100341796875,287.58416748046875,286.45001220703125,284.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.737671588372905e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.236560344696045,-0.0,-6.687312747999385e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.450927734375,0.0,0.0,9.292808681493624e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.785777365323156e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,7.22774348105304e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.450927734375,0.0,0.0,9.785775182535872e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,0.0004641947743948,284.4679870605469,294.1499938964844,286.45001220703125,282.8329162597656,287.5643005371094,286.45001220703125,284.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901437442749,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.235798716545105,-0.0,-6.68436257456051e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.450927734375,0.0,0.0,9.292808681493624e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.785777365323156e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,7.22774348105304e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.450927734375,0.0,0.0,9.785775182535872e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,0.0004641947743948,284.4679870605469,294.1499938964844,286.45001220703125,282.8329162597656,287.5643005371094,286.45001220703125,284.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901437442749,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.235798716545105,-0.0,-6.68436257456051e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515380859375,0.0,0.0,9.29176458157599e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515991210937,0.0,0.0,9.784677968127652e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515686035156,0.0,0.0,7.226931484183297e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515380859375,0.0,0.0,9.784675785340367e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,0.0004641426494345,284.4687194824219,294.1499938964844,286.45001220703125,282.8287658691406,287.55450439453125,286.45001220703125,284.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119315887401e-09,0.0009900324512273,-0.011363310739398,0.0,0.0,0.0,-0.0071423701010644,60.0,1.2354154586791992,-0.0,-6.682860487217114e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,9.290709567721932e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,9.783566929399969e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,7.226110756164417e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.783564746612684e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,0.0004640899423975,284.4694519042969,294.1499938964844,286.45001220703125,282.82452392578125,287.5447998046875,286.45001220703125,284.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288452848792,0.0,0.0,0.0,-0.0071358485147356,60.0,1.2350307703018188,-0.0,-6.681342057390793e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,9.288565343013032e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,9.781308472156525e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,7.224443106679246e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,9.78130628936924e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,0.0004639828111976,284.47088623046875,294.1499938964844,286.45001220703125,282.8158569335937,287.5256042480469,286.45001220703125,284.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,1.234257459640503,-0.0,-6.678256170289387e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,9.288565343013032e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,9.781308472156525e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,7.224443106679246e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,9.78130628936924e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,0.0004639828111976,284.47088623046875,294.1499938964844,286.45001220703125,282.8158569335937,287.5256042480469,286.45001220703125,284.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,1.234257459640503,-0.0,-6.678256170289387e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,9.28637819015421e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546813964844,0.0,0.0,9.779004903975874e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,7.22274198778905e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,9.779003448784351e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544677734375,0.0,0.0,0.0004638735554181,284.47235107421875,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,284.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.2334789037704468,-0.0,-6.675109887055444e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,9.28637819015421e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546813964844,0.0,0.0,9.779004903975874e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,7.22274198778905e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,9.779003448784351e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544677734375,0.0,0.0,0.0004638735554181,284.47235107421875,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,284.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.2334789037704468,-0.0,-6.675109887055444e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4558410644531,0.0,0.0,9.284152474720032e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559020996094,0.0,0.0,9.776662045624108e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45587158203125,0.0,0.0,7.221011037472636e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4558410644531,0.0,0.0,9.776659862836824e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556884765625,0.0,0.0,0.0004637624078895,284.4737854003906,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,284.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989225693047,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,1.2326955795288086,-0.0,-6.671909602573578e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4558410644531,0.0,0.0,9.284152474720032e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559020996094,0.0,0.0,9.776662045624108e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45587158203125,0.0,0.0,7.221011037472636e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4558410644531,0.0,0.0,9.776659862836824e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556884765625,0.0,0.0,0.0004637624078895,284.4737854003906,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,284.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989225693047,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,1.2326955795288086,-0.0,-6.671909602573578e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,9.281894017476588e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,9.774282807484268e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,7.21925389370881e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,9.774281352292746e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569091796875,0.0,0.0,0.0004636495723389,284.4752197265625,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,284.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.2319082021713257,-0.0,-6.66866171172842e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,9.281894017476588e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,9.774282807484268e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,7.21925389370881e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,9.774281352292746e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569091796875,0.0,0.0,0.0004636495723389,284.4752197265625,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,284.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.2319082021713257,-0.0,-6.66866171172842e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45770263671875,0.0,0.0,9.280752419726924e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577331542969,0.0,0.0,9.773081546882167e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45770263671875,0.0,0.0,7.21836622687988e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45770263671875,0.0,0.0,9.773079364094885e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45751953125,0.0,0.0,0.0004635925870388,284.4759216308594,294.1499938964844,286.45001220703125,282.78338623046875,287.4611511230469,286.45001220703125,284.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036693513393,0.0,0.0,0.0,-0.0070743197575211,60.0,1.2315130233764648,-0.0,-6.667021779094284e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,9.279605728806928e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583740234375,0.0,0.0,9.771873010322452e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,7.217474194476381e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,9.771871555130927e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,0.0004635352815967,284.4766540527344,294.1499938964844,286.45001220703125,282.7785339355469,287.4522705078125,286.45001220703125,284.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.5475494481195256e-09,0.0009887363994494,-0.0109662003815174,0.0,0.0,0.0,-0.0070672300644218,60.0,1.2311171293258667,-0.0,-6.665372609404585e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,9.27729342947714e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.769438474904746e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595642089844,0.0,0.0,7.215675577754155e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,9.769436292117462e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,0.0004634197684936,284.47808837890625,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884899482131,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,1.2303234338760376,-0.0,-6.662049401029435e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,9.27729342947714e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,9.769438474904746e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595642089844,0.0,0.0,7.215675577754155e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,9.769436292117462e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,0.0004634197684936,284.47808837890625,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884899482131,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,1.2303234338760376,-0.0,-6.662049401029435e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46075439453125,0.0,0.0,9.274961485061796e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608154296875,0.0,0.0,9.76698283920996e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,7.213861681520939e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,9.766981384018436e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606018066406,0.0,0.0,0.0004633032949641,284.4794921875,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,284.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,1.2295273542404177,-0.0,-6.658699902573062e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46075439453125,0.0,0.0,9.274961485061796e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608154296875,0.0,0.0,9.76698283920996e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,7.213861681520939e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,9.766981384018436e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606018066406,0.0,0.0,0.0004633032949641,284.4794921875,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,284.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,1.2295273542404177,-0.0,-6.658699902573062e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620056152344,0.0,0.0,9.272615716326982e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620361328125,0.0,0.0,9.764512651599944e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620056152344,0.0,0.0,7.212037598947063e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620056152344,0.0,0.0,9.76451119640842e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0004631861229427,284.4809265136719,294.1499938964844,286.45001220703125,282.74822998046875,287.4006042480469,286.45001220703125,284.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,1.2287296056747437,-0.0,-6.655330508920089e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620056152344,0.0,0.0,9.272615716326982e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620361328125,0.0,0.0,9.764512651599944e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620056152344,0.0,0.0,7.212037598947063e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620056152344,0.0,0.0,9.76451119640842e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0004631861229427,284.4809265136719,294.1499938964844,286.45001220703125,282.74822998046875,287.4006042480469,286.45001220703125,284.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,1.2287296056747437,-0.0,-6.655330508920089e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632263183594,0.0,0.0,9.270261216443032e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632568359375,0.0,0.0,9.76203300524503e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632263183594,0.0,0.0,7.210206240415573e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632263183594,0.0,0.0,9.762031550053508e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,0.0004630685143638,284.4823303222656,294.1499938964844,286.45001220703125,282.73779296875,287.3840026855469,286.45001220703125,284.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,1.227931022644043,-0.0,-6.651949746583341e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632263183594,0.0,0.0,9.270261216443032e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632568359375,0.0,0.0,9.76203300524503e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632263183594,0.0,0.0,7.210206240415573e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632263183594,0.0,0.0,9.762031550053508e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,0.0004630685143638,284.4823303222656,294.1499938964844,286.45001220703125,282.73779296875,287.3840026855469,286.45001220703125,284.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,1.227931022644043,-0.0,-6.651949746583341e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,9.269082511309534e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638977050781,0.0,0.0,9.76079172687605e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,7.209289469756186e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,9.760790271684527e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46368408203125,0.0,0.0,0.0004630096373148,284.4830627441406,294.1499938964844,286.45001220703125,282.7325134277344,287.37579345703125,286.45001220703125,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.227531671524048,-0.0,-6.65025723378676e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644470214844,0.0,0.0,9.267903806176037e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645080566406,0.0,0.0,9.75955044850707e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644775390625,0.0,0.0,7.208372699096799e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644470214844,0.0,0.0,9.759548993315548e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642944335937,0.0,0.0,0.0004629507602658,284.4837646484375,294.1499938964844,286.45001220703125,282.7272033691406,287.36767578125,286.45001220703125,284.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.2271323204040527,-0.0,-6.648565431532917e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.265548578696324e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,9.757070074556395e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,7.206540612969548e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.757068619364873e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,0.0004628331225831,284.48516845703125,294.1499938964844,286.45001220703125,282.7164611816406,287.3516540527344,286.45001220703125,284.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872381342574,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,1.2263340950012207,-0.0,-6.645184669196169e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.265548578696324e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,9.757070074556395e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,7.206540612969548e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.757068619364873e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,0.0004628331225831,284.48516845703125,294.1499938964844,286.45001220703125,282.7164611816406,287.3516540527344,286.45001220703125,284.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872381342574,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,1.2263340950012207,-0.0,-6.645184669196169e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668884277344,0.0,0.0,9.263194078812376e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669494628906,0.0,0.0,9.754591155797244e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669189453125,0.0,0.0,7.204709254438058e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668884277344,0.0,0.0,9.75458970060572e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,0.0004627155140042,284.486572265625,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,284.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342994408546019e-09,0.0009869871428236,-0.0104302614927291,0.0,0.0,0.0,-0.0069658230058848,60.0,1.225542664527893,-0.0,-6.641806749030367e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668884277344,0.0,0.0,9.263194078812376e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669494628906,0.0,0.0,9.754591155797244e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669189453125,0.0,0.0,7.204709254438058e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668884277344,0.0,0.0,9.75458970060572e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,0.0004627155140042,284.486572265625,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,284.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342994408546019e-09,0.0009869871428236,-0.0104302614927291,0.0,0.0,0.0,-0.0069658230058848,60.0,1.225542664527893,-0.0,-6.641806749030367e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,9.26038992474787e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681701660156,0.0,0.0,9.751638572197407e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681396484375,0.0,0.0,7.202528649941087e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681396484375,0.0,0.0,9.751636389410125e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,0.0004625754372682,284.48797607421875,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,284.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386975824832,0.0,0.0,0.0,-0.0069484985433518,60.0,1.225250482559204,-0.0,-6.637785077145963e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,9.26038992474787e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681701660156,0.0,0.0,9.751638572197407e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681396484375,0.0,0.0,7.202528649941087e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681396484375,0.0,0.0,9.751636389410125e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,0.0004625754372682,284.48797607421875,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,284.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386975824832,0.0,0.0,0.0,-0.0069484985433518,60.0,1.225250482559204,-0.0,-6.637785077145963e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,9.2567119281739e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,9.747764852363616e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,7.19966774340719e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,9.747763397172092e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692077636719,0.0,0.0,0.0004623917338903,284.4893493652344,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,284.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863007580861,4.262211472649824e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,1.226548433303833,-0.0,-6.632512139503889e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,9.2567119281739e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,9.747764852363616e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,7.19966774340719e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,9.747763397172092e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692077636719,0.0,0.0,0.0004623917338903,284.4893493652344,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,284.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863007580861,4.262211472649824e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,1.226548433303833,-0.0,-6.632512139503889e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,9.25458298297599e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700012207031,0.0,0.0,9.745523129822686e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,7.198011735454202e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,9.745521674631163e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698181152344,0.0,0.0,0.0004622853884939,284.49005126953125,294.1499938964844,286.4602966308594,282.6752624511719,287.29791259765625,286.4514465332031,284.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235682915521011e-09,0.0009860695572569,-0.010149098932743,0.0,0.0,0.0,-0.0069126244634389,60.0,1.2279822826385498,-0.0,-6.629461068996535e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,9.252296149497852e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,9.743114787852392e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,7.196232763817534e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,9.743113332660867e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,0.0004621711268555,284.4907531738281,294.1499938964844,286.4646911621094,282.66851806640625,287.2906188964844,286.452392578125,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858300909399,4.207181270032834e-09,0.0009858258999884,-0.0100744236260652,0.0,0.0,0.0,-0.0068984953686594,60.0,1.229918122291565,-0.0,-6.626184045899208e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
