time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280020,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,9.247339039575309e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,9.737895015859976e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,7.19237796147354e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,9.737893560668454e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,0.0004619235405698,284.4921264648437,294.1499938964844,286.4755249023437,282.6545104980469,287.2763366699219,286.45513916015625,284.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145415122280838e-09,0.0009852977236732,-0.009912590496242,0.0,0.0,0.0,-0.00686787487939,60.0,1.2350659370422363,-0.0,-6.619085013426229e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,9.247339039575309e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,9.737895015859976e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,7.19237796147354e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,9.737893560668454e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,0.0004619235405698,284.4921264648437,294.1499938964844,286.4755249023437,282.6545104980469,287.2763366699219,286.45513916015625,284.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145415122280838e-09,0.0009852977236732,-0.009912590496242,0.0,0.0,0.0,-0.00686787487939,60.0,1.2350659370422363,-0.0,-6.619085013426229e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,9.242006490239874e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730529785156,0.0,0.0,9.73227943177335e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,7.188229938037694e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,9.732277976581828e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,0.0004616571823135,284.4935302734375,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.4591979980469,284.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967830167812e-09,0.0009847295004874,-0.0097384918481111,0.0,0.0,0.0,-0.0068349339999258,60.0,1.2420083284378052,-0.0,-6.611451652815958e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,9.242006490239874e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730529785156,0.0,0.0,9.73227943177335e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,7.188229938037694e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,9.732277976581828e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,0.0004616571823135,284.4935302734375,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.4591979980469,284.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967830167812e-09,0.0009847295004874,-0.0097384918481111,0.0,0.0,0.0,-0.0068349339999258,60.0,1.2420083284378052,-0.0,-6.611451652815958e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,9.236537152901292e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742736816406,0.0,0.0,9.726520511321723e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,7.183976413216442e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,9.7265190561302e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,0.000461383984657,284.4949035644531,294.1499938964844,286.5048522949219,282.6247253417969,287.2492370605469,286.4648132324219,284.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.010817011845802e-09,0.0009841467253863,-0.0095599293708801,0.0,0.0,0.0,-0.0068011488765478,60.0,1.250721454620361,-0.0,-6.603627866752504e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,9.236537152901292e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742736816406,0.0,0.0,9.726520511321723e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,7.183976413216442e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,9.7265190561302e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,0.000461383984657,284.4949035644531,294.1499938964844,286.5048522949219,282.6247253417969,287.2492370605469,286.4648132324219,284.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.010817011845802e-09,0.0009841467253863,-0.0095599293708801,0.0,0.0,0.0,-0.0068011488765478,60.0,1.250721454620361,-0.0,-6.603627866752504e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,9.231184230884536e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,9.720883099362254e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,7.179812382673845e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,9.720881644170733e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753112792969,0.0,0.0,0.0004611165786627,284.4962463378906,294.1499938964844,286.5229187011719,282.60919189453125,287.23651123046875,286.4719543457031,284.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.9441121479910635e-09,0.0009835762903094,-0.0093851555138826,0.0,0.0,0.0,-0.0067680804058909,60.0,1.2609020471572876,-0.0,-6.595974610945633e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,9.231184230884536e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,9.720883099362254e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,7.179812382673845e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,9.720881644170733e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753112792969,0.0,0.0,0.0004611165786627,284.4962463378906,294.1499938964844,286.5229187011719,282.60919189453125,287.23651123046875,286.4719543457031,284.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.9441121479910635e-09,0.0009835762903094,-0.0093851555138826,0.0,0.0,0.0,-0.0067680804058909,60.0,1.2609020471572876,-0.0,-6.595974610945633e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760437011719,0.0,0.0,9.228638373315334e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.47607421875,0.0,0.0,9.718202636577188e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760437011719,0.0,0.0,7.177832594607025e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760437011719,0.0,0.0,9.718201181385666e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47589111328125,0.0,0.0,0.0004609894240275,284.4969482421875,294.1499938964844,286.53271484375,282.6013488769531,287.2303466796875,286.47607421875,284.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833090007305,3.912392187999103e-09,0.0009833050426095,-0.0093020452186465,0.0,0.0,0.0,-0.0067523550242185,60.0,1.266541600227356,-0.0,-6.59233663213854e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766540527344,0.0,0.0,9.226213296642528e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766845703125,0.0,0.0,9.71564877545461e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766540527344,0.0,0.0,7.175945938797668e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766540527344,0.0,0.0,9.715646592667326e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765014648437,0.0,0.0,0.0004608682647813,284.49761962890625,294.1499938964844,286.5429382324219,282.5934143066406,287.2243347167969,286.4805908203125,284.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830504423007,3.882169252733547e-09,0.0009830466005951,-0.0092228576540946,0.0,0.0,0.0,-0.0067373723722994,60.0,1.2725077867507937,-0.0,-6.588871315216238e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47784423828125,0.0,0.0,9.221895015798508e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.711100574349985e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,7.17258735676296e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,9.711099119158462e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47772216796875,0.0,0.0,0.0004606525471899,284.4989929199219,294.1499938964844,286.56475830078125,282.5775146484375,287.21270751953125,286.4906921386719,284.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828355410462336e-09,0.0009825864108279,-0.009081857278943,0.0,0.0,0.0,-0.0067106941714882,60.0,1.2854151725769043,-0.0,-6.582703093727106e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47784423828125,0.0,0.0,9.221895015798508e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.711100574349985e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,7.17258735676296e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,9.711099119158462e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47772216796875,0.0,0.0,0.0004606525471899,284.4989929199219,294.1499938964844,286.56475830078125,282.5775146484375,287.21270751953125,286.4906921386719,284.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828355410462336e-09,0.0009825864108279,-0.009081857278943,0.0,0.0,0.0,-0.0067106941714882,60.0,1.2854151725769043,-0.0,-6.582703093727106e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,9.218502236763015e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.707528806757182e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,7.169949094532058e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,9.707526623969898e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789428710937,0.0,0.0,0.000460483104689,284.5003356933594,294.1499938964844,286.5881042480469,282.56158447265625,287.2016906738281,286.5023193359375,284.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860803381306596e-09,0.0009822249412536,-0.0089710904285311,0.0,0.0,0.0,-0.0066897366195917,60.0,1.299547791481018,-0.0,-6.577860034440165e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,9.218502236763015e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.707528806757182e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,7.169949094532058e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,9.707526623969898e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789428710937,0.0,0.0,0.000460483104689,284.5003356933594,294.1499938964844,286.5881042480469,282.56158447265625,287.2016906738281,286.5023193359375,284.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860803381306596e-09,0.0009822249412536,-0.0089710904285311,0.0,0.0,0.0,-0.0066897366195917,60.0,1.299547791481018,-0.0,-6.577860034440165e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,9.216264879796654e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803161621094,0.0,0.0,9.705172124085948e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,7.168208685470745e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,9.705170668894424e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801330566406,0.0,0.0,0.00046037134598,284.5016784667969,294.1499938964844,286.6127624511719,282.5457763671875,287.1912841796875,286.51544189453125,284.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758195976644174e-09,0.0009819864062592,-0.0088980291038751,0.0,0.0,0.0,-0.0066759125329554,60.0,1.3148163557052612,-0.0,-6.574666144842922e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,9.216264879796654e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803161621094,0.0,0.0,9.705172124085948e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,7.168208685470745e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,9.705170668894424e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801330566406,0.0,0.0,0.00046037134598,284.5016784667969,294.1499938964844,286.6127624511719,282.5457763671875,287.1912841796875,286.51544189453125,284.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758195976644174e-09,0.0009819864062592,-0.0088980291038751,0.0,0.0,0.0,-0.0066759125329554,60.0,1.3148163557052612,-0.0,-6.574666144842922e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,9.215372847393156e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,9.704233525553718e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,7.167515286710113e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,9.704232070362195e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813537597656,0.0,0.0,0.0004603267880156,284.5030212402344,294.1499938964844,286.6385803222656,282.5302429199219,287.1814880371094,286.53009033203125,284.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747073762383479e-09,0.0009818912949413,-0.0088688870891928,0.0,0.0,0.0,-0.0066703986376523,60.0,1.3310914039611816,-0.0,-6.57339285226044e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,9.215372847393156e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,9.704233525553718e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,7.167515286710113e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,9.704232070362195e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813537597656,0.0,0.0,0.0004603267880156,284.5030212402344,294.1499938964844,286.6385803222656,282.5302429199219,287.1814880371094,286.53009033203125,284.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747073762383479e-09,0.0009818912949413,-0.0088688870891928,0.0,0.0,0.0,-0.0066703986376523,60.0,1.3310914039611816,-0.0,-6.57339285226044e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820861816406,0.0,0.0,9.215492173098028e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48211669921875,0.0,0.0,9.704358672024682e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820861816406,0.0,0.0,7.167607691371813e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820861816406,0.0,0.0,9.70435721683316e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819641113281,0.0,0.0,0.0004603327543009,284.5036926269531,294.1499938964844,286.6518249511719,282.5226135253906,287.1768493652344,286.5380249023437,284.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748555688076749e-09,0.000981903867796,-0.0088727697730064,0.0,0.0,0.0,-0.0066711329855024,60.0,1.339585781097412,-0.0,-6.573562671974288e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4826965332031,0.0,0.0,9.215966565534472e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48272705078125,0.0,0.0,9.704857802717017e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4826965332031,0.0,0.0,7.167975854827091e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4826965332031,0.0,0.0,9.704856347525492e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,0.000460356415715,284.5043640136719,294.1499938964844,286.665283203125,282.5151062011719,287.17236328125,286.5463256835937,284.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819580009207,3.754452748694348e-09,0.0009819542756304,-0.0088882213458418,0.0,0.0,0.0,-0.0066740564070641,60.0,1.348273515701294,-0.0,-6.57423768757326e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48388671875,0.0,0.0,9.218080958817154e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4839172363281,0.0,0.0,9.707084973342715e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48388671875,0.0,0.0,7.169620948843658e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.48388671875,0.0,0.0,9.707083518151194e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837646484375,0.0,0.0,0.0004604620626196,284.5057067871094,294.1499938964844,286.6926574707031,282.50048828125,287.1638488769531,286.5640563964844,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.0089572267606854,0.0,0.0,0.0,-0.0066871121525764,60.0,1.36618971824646,-0.0,-6.57725394148656e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48388671875,0.0,0.0,9.218080958817154e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4839172363281,0.0,0.0,9.707084973342715e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48388671875,0.0,0.0,7.169620948843658e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.48388671875,0.0,0.0,9.707083518151194e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837646484375,0.0,0.0,0.0004604620626196,284.5057067871094,294.1499938964844,286.6926574707031,282.50048828125,287.1638488769531,286.5640563964844,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.0089572267606854,0.0,0.0,0.0,-0.0066871121525764,60.0,1.36618971824646,-0.0,-6.57725394148656e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,9.221732034347951e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,9.710929589346053e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.485107421875,0.0,0.0,7.172460755100474e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,9.710928134154528e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849548339844,0.0,0.0,0.0004606444272212,284.5070495605469,294.1499938964844,286.7205505371094,282.4865417480469,287.15594482421875,286.58331298828125,284.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267747086831e-09,0.0009825682500377,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,1.3847452402114868,-0.0,-6.582464351367889e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,9.221732034347951e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,9.710929589346053e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.485107421875,0.0,0.0,7.172460755100474e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,9.710928134154528e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849548339844,0.0,0.0,0.0004606444272212,284.5070495605469,294.1499938964844,286.7205505371094,282.4865417480469,287.15594482421875,286.58331298828125,284.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267747086831e-09,0.0009825682500377,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,1.3847452402114868,-0.0,-6.582464351367889e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,9.226828115060924e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.486328125,0.0,0.0,9.716295608086511e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,7.17642396921292e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,9.716294152894989e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,0.0004608989984262,284.50836181640625,294.1499938964844,286.7486572265625,282.47344970703125,287.1486511230469,286.6040344238281,284.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427106574177,0.0,0.0,0.0,-0.0067411265335977,60.0,1.4037964344024658,-0.0,-6.589739598439337e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,9.226828115060924e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.486328125,0.0,0.0,9.716295608086511e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,7.17642396921292e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,9.716294152894989e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,0.0004608989984262,284.50836181640625,294.1499938964844,286.7486572265625,282.47344970703125,287.1486511230469,286.6040344238281,284.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427106574177,0.0,0.0,0.0,-0.0067411265335977,60.0,1.4037964344024658,-0.0,-6.589739598439337e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,9.233219316229224e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4875183105469,0.0,0.0,9.723025868879633e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,7.181395631050691e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,9.72302514128387e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48736572265625,0.0,0.0,0.0004612182674463,284.5097045898437,294.1499938964844,286.77685546875,282.4613342285156,287.1419982910156,286.6262512207031,284.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.0067805973812937,60.0,1.4231867790222168,-0.0,-6.598871493679327e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,9.233219316229224e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4875183105469,0.0,0.0,9.723025868879633e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,7.181395631050691e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,9.72302514128387e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48736572265625,0.0,0.0,0.0004612182674463,284.5097045898437,294.1499938964844,286.77685546875,282.4613342285156,287.1419982910156,286.6262512207031,284.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.0067805973812937,60.0,1.4231867790222168,-0.0,-6.598871493679327e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.236875484930351e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,9.726876305649056e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,7.184239075286314e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.726874850457534e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.0,0.0,0.0004614008939824,284.5103454589844,294.1499938964844,286.7908935546875,282.4556884765625,287.138916015625,286.6379699707031,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014911958449829e-09,0.0009841813007369,-0.0095706600695848,0.0,0.0,0.0,-0.0068031763657927,60.0,1.4329614639282229,-0.0,-6.604098246043577e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.0,0.0,9.240708459401505e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4887390136719,0.0,0.0,9.730913006933406e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4887084960937,0.0,0.0,7.187220035120845e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.0,0.0,9.730911551741885e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4885559082031,0.0,0.0,0.000461592368083,284.5110168457031,294.1499938964844,286.80487060546875,282.45037841796875,287.1359558105469,286.6499328613281,284.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845936438068,4.062663538917377e-09,0.0009845895692706,-0.0096957739442586,0.0,0.0,0.0,-0.0068268487229943,60.0,1.4427556991577148,-0.0,-6.609580083249966e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,9.249041613657027e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48992919921875,0.0,0.0,9.739687811816113e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,7.19370145816356e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,9.739686356624588e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897766113281,0.0,0.0,0.0004620086110662,284.5123291015625,294.1499938964844,286.8324890136719,282.4407043457031,287.1304931640625,286.6748046875,284.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.1664716121658785e-09,0.0009854772360995,-0.0099677611142396,0.0,0.0,0.0,-0.0068783108144998,60.0,1.4623152017593384,-0.0,-6.621504411441492e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,9.249041613657027e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48992919921875,0.0,0.0,9.739687811816113e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,7.19370145816356e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,9.739686356624588e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897766113281,0.0,0.0,0.0004620086110662,284.5123291015625,294.1499938964844,286.8324890136719,282.4407043457031,287.1304931640625,286.6748046875,284.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.1664716121658785e-09,0.0009854772360995,-0.0099677611142396,0.0,0.0,0.0,-0.0068783108144998,60.0,1.4623152017593384,-0.0,-6.621504411441492e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,9.25794302020222e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.0,0.0,9.749061428010464e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,7.200624531833455e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,9.74905997281894e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0,0.0004624532593879,284.5136413574219,294.1499938964844,286.8595275878906,282.4324951171875,287.1256103515625,286.70074462890625,284.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.277364240579118e-09,0.0009864255553111,-0.010258306749165,0.0,0.0,0.0,-0.0069332853890955,60.0,1.4817053079605105,-0.0,-6.634255100834707e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,9.25794302020222e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.0,0.0,9.749061428010464e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,7.200624531833455e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,9.74905997281894e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0,0.0004624532593879,284.5136413574219,294.1499938964844,286.8595275878906,282.4324951171875,287.1256103515625,286.70074462890625,284.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.277364240579118e-09,0.0009864255553111,-0.010258306749165,0.0,0.0,0.0,-0.0069332853890955,60.0,1.4817053079605105,-0.0,-6.634255100834707e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922790527344,0.0,0.0,9.26715147215873e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,9.758758096722886e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,7.207786984508857e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922790527344,0.0,0.0,9.758756641531364e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,0.0004629132454283,284.51495361328125,294.1499938964844,286.8857421875,282.4259338378906,287.1212463378906,286.7275390625,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392078700732327e-09,0.0009874064708128,-0.0105588641017675,0.0,0.0,0.0,-0.006990154273808,60.0,1.5007323026657104,-0.0,-6.647457695407867e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922790527344,0.0,0.0,9.26715147215873e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,9.758758096722886e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,7.207786984508857e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4922790527344,0.0,0.0,9.758756641531364e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,0.0004629132454283,284.51495361328125,294.1499938964844,286.8857421875,282.4259338378906,287.1212463378906,286.7275390625,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392078700732327e-09,0.0009874064708128,-0.0105588641017675,0.0,0.0,0.0,-0.006990154273808,60.0,1.5007323026657104,-0.0,-6.647457695407867e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49346923828125,0.0,0.0,9.276381751988084e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934997558594,0.0,0.0,9.768478048499674e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934997558594,0.0,0.0,7.21496544429101e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49346923828125,0.0,0.0,9.768476593308152e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933776855469,0.0,0.0,0.0004633743083104,284.5162658691406,294.1499938964844,286.91094970703125,282.42120361328125,287.117431640625,286.7549133300781,284.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507064943481964e-09,0.000988389714621,-0.0108601311221718,0.0,0.0,0.0,-0.0070471582002937,60.0,1.5191519260406494,-0.0,-6.660705054173377e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49346923828125,0.0,0.0,9.276381751988084e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934997558594,0.0,0.0,9.768478048499674e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934997558594,0.0,0.0,7.21496544429101e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49346923828125,0.0,0.0,9.768476593308152e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933776855469,0.0,0.0,0.0004633743083104,284.5162658691406,294.1499938964844,286.91094970703125,282.42120361328125,287.117431640625,286.7549133300781,284.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507064943481964e-09,0.000988389714621,-0.0108601311221718,0.0,0.0,0.0,-0.0070471582002937,60.0,1.5191519260406494,-0.0,-6.660705054173377e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940795898437,0.0,0.0,9.280942322220652e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4941101074219,0.0,0.0,9.773280908120796e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940795898437,0.0,0.0,7.218513201223686e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940795898437,0.0,0.0,9.773279452929272e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49395751953125,0.0,0.0,0.0004636021330952,284.51690673828125,294.1499938964844,286.923095703125,282.4195556640625,287.1156921386719,286.76873779296875,284.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888801723718,4.563885713793071e-09,0.0009888756321743,-0.0110090021044015,0.0,0.0,0.0,-0.0070753269828855,60.0,1.528132081031799,-0.0,-6.667256258197085e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
