time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282360,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4946594238281,0.0,0.0,9.285395208280534e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947204589844,0.0,0.0,9.777969535207376e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,7.221975829452276e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,9.777968080015852e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945678710937,0.0,0.0,0.0004638245445676,284.517578125,294.1499938964844,286.9349060058594,282.4184265136719,287.1141052246094,286.7825622558594,284.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893545648083,4.6193529001925535e-09,0.0009893499081954,-0.011154324747622,0.0,0.0,0.0,-0.0071028242819011,60.0,1.5368696451187134,-0.0,-6.673653984989869e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,9.293981565861031e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49591064453125,0.0,0.0,9.787011367734522e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,7.228654430946335e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,9.78701064013876e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957580566406,0.0,0.0,0.0004642534768208,284.51885986328125,294.1499938964844,286.9574279785156,282.4178161621094,287.1112060546875,286.8101501464844,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902693564072,4.726323332704396e-09,0.0009902646997943,-0.0114345848560333,0.0,0.0,0.0,-0.007155854254961,60.0,1.5537217855453491,-0.0,-6.686001796651908e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,9.293981565861031e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49591064453125,0.0,0.0,9.787011367734522e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,7.228654430946335e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,9.78701064013876e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957580566406,0.0,0.0,0.0004642534768208,284.51885986328125,294.1499938964844,286.9574279785156,282.4178161621094,287.1112060546875,286.8101501464844,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902693564072,4.726323332704396e-09,0.0009902646997943,-0.0114345848560333,0.0,0.0,0.0,-0.007155854254961,60.0,1.5537217855453491,-0.0,-6.686001796651908e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,9.301868703914806e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,9.795316873351112e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,7.234788790810853e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,9.79531614575535e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969482421875,0.0,0.0,0.0004646474553737,284.5201721191406,294.1499938964844,286.978271484375,282.4195556640625,287.1087646484375,286.8372497558594,284.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911097586154,4.8245780703837235e-09,0.0009911048691719,-0.0116920061409473,0.0,0.0,0.0,-0.0072045633569359,60.0,1.5692909955978394,-0.0,-6.697353427398411e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,9.301868703914806e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,9.795316873351112e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,7.234788790810853e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,9.79531614575535e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969482421875,0.0,0.0,0.0004646474553737,284.5201721191406,294.1499938964844,286.978271484375,282.4195556640625,287.1087646484375,286.8372497558594,284.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911097586154,4.8245780703837235e-09,0.0009911048691719,-0.0116920061409473,0.0,0.0,0.0,-0.0072045633569359,60.0,1.5692909955978394,-0.0,-6.697353427398411e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.309043525718153e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.498291015625,0.0,0.0,9.80287222773768e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,7.24036872270517e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.802870772546156e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981384277344,0.0,0.0,0.000465005839942,284.5214538574219,294.1499938964844,286.9972229003906,282.4237976074219,287.106689453125,286.8637390136719,284.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913952800222887e-09,0.0009918691357597,-0.0119261620566248,0.0,0.0,0.0,-0.007248870562762,60.0,1.583798050880432,-0.0,-6.707687560947306e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.309043525718153e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.498291015625,0.0,0.0,9.80287222773768e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,7.24036872270517e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.802870772546156e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981384277344,0.0,0.0,0.000465005839942,284.5214538574219,294.1499938964844,286.9972229003906,282.4237976074219,287.106689453125,286.8637390136719,284.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913952800222887e-09,0.0009918691357597,-0.0119261620566248,0.0,0.0,0.0,-0.007248870562762,60.0,1.583798050880432,-0.0,-6.707687560947306e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.315238276030868e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994812011719,0.0,0.0,9.809395851334556e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,7.245187589433044e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.809394396143034e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49932861328125,0.0,0.0,0.0004653153009712,284.52276611328125,294.1499938964844,287.0140991210937,282.43072509765625,287.1049499511719,286.8890991210937,284.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.99112839946747e-09,0.0009925292106345,-0.0121283549815416,0.0,0.0,0.0,-0.0072871302254498,60.0,1.596678614616394,-0.0,-6.716617662050339e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.315238276030868e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994812011719,0.0,0.0,9.809395851334556e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,7.245187589433044e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.809394396143034e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49932861328125,0.0,0.0,0.0004653153009712,284.52276611328125,294.1499938964844,287.0140991210937,282.43072509765625,287.1049499511719,286.8890991210937,284.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.99112839946747e-09,0.0009925292106345,-0.0121283549815416,0.0,0.0,0.0,-0.0072871302254498,60.0,1.596678614616394,-0.0,-6.716617662050339e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5000305175781,0.0,0.0,9.317907097283752e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5000915527344,0.0,0.0,9.812205826165156e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50006103515625,0.0,0.0,7.247262692544609e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50006103515625,0.0,0.0,9.812204370973632e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,0.0004654485965147,284.5234069824219,294.1499938964844,287.0216979980469,282.4352722167969,287.1042175292969,286.90118408203125,284.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243684768247485e-09,0.0009928133804351,-0.0122154401615262,0.0,0.0,0.0,-0.0073036085814237,60.0,1.6024255752563477,-0.0,-6.72046525096448e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006408691406,0.0,0.0,9.320391109213232e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50067138671875,0.0,0.0,9.814822260523216e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006408691406,0.0,0.0,7.249195186886936e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006408691406,0.0,0.0,9.814820805331692e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50054931640625,0.0,0.0,0.0004655726952478,284.5240478515625,294.1499938964844,287.0286560058594,282.4405212402344,287.103515625,286.9129638671875,284.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930831147357,5.055318830216038e-09,0.0009930781088769,-0.0122965276241302,0.0,0.0,0.0,-0.0073189525865018,60.0,1.6078650951385498,-0.0,-6.724049228523654e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018310546875,0.0,0.0,9.32439070311375e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018615722656,0.0,0.0,9.819034312386066e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018310546875,0.0,0.0,7.252306386362761e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018310546875,0.0,0.0,9.819032857194544e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5017395019531,0.0,0.0,0.0004657724930439,284.5253295898437,294.1499938964844,287.04071044921875,282.4533386230469,287.10235595703125,286.93511962890625,284.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935093112289,5.105141642758326e-09,0.0009935041889548,-0.0124270562082529,0.0,0.0,0.0,-0.0073436517268419,60.0,1.6172593832015991,-0.0,-6.729820256623499e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018310546875,0.0,0.0,9.32439070311375e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018615722656,0.0,0.0,9.819034312386066e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018310546875,0.0,0.0,7.252306386362761e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018310546875,0.0,0.0,9.819032857194544e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5017395019531,0.0,0.0,0.0004657724930439,284.5253295898437,294.1499938964844,287.04071044921875,282.4533386230469,287.10235595703125,286.93511962890625,284.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935093112289,5.105141642758326e-09,0.0009935041889548,-0.0124270562082529,0.0,0.0,0.0,-0.0073436517268419,60.0,1.6172593832015991,-0.0,-6.729820256623499e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50244140625,0.0,0.0,9.326040890300646e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,9.820771083468573e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,7.253589137690142e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50244140625,0.0,0.0,9.820769628277048e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023498535156,0.0,0.0,0.0004658548859879,284.5260009765625,294.1499938964844,287.0458984375,282.46124267578125,287.1018371582031,286.9459533691406,284.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936850983649,5.125688318230459e-09,0.0009936799760907,-0.0124808857217431,0.0,0.0,0.0,-0.007353838533163,60.0,1.6214381456375122,-0.0,-6.73220128533103e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030212402344,0.0,0.0,9.32723851292394e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030517578125,0.0,0.0,9.822032006923108e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030212402344,0.0,0.0,7.254520460264757e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030212402344,0.0,0.0,9.822031279327348e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,0.0004659147234633,284.526611328125,294.1499938964844,287.04998779296875,282.4693298339844,287.10137939453125,286.9555053710937,284.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938126895576,5.140606162967742e-09,0.0009938074508681,-0.0125199677422642,0.0,0.0,0.0,-0.0073612332344055,60.0,1.624837040901184,-0.0,-6.733930035807134e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50421142578125,0.0,0.0,9.32868424570188e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042419433594,0.0,0.0,9.823554864851758e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.50421142578125,0.0,0.0,7.25564532331191e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50421142578125,0.0,0.0,9.823554137255996e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0004659869591705,284.5278625488281,294.1499938964844,287.0540466308594,282.4848327636719,287.1005249023437,286.9732971191406,284.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939667070284,5.158612204070323e-09,0.0009939614683389,-0.0125671420246362,0.0,0.0,0.0,-0.0073701604269444,60.0,1.629345417022705,-0.0,-6.736016899822064e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50421142578125,0.0,0.0,9.32868424570188e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042419433594,0.0,0.0,9.823554864851758e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.50421142578125,0.0,0.0,7.25564532331191e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50421142578125,0.0,0.0,9.823554137255996e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,0.0004659869591705,284.5278625488281,294.1499938964844,287.0540466308594,282.4848327636719,287.1005249023437,286.9732971191406,284.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939667070284,5.158612204070323e-09,0.0009939614683389,-0.0125671420246362,0.0,0.0,0.0,-0.0073701604269444,60.0,1.629345417022705,-0.0,-6.736016899822064e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,9.328640589956194e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50543212890625,0.0,0.0,9.823509026318789e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,7.255611126311123e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,9.823507571127266e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,0.0004659847763832,284.5291442871094,294.1499938964844,287.05078125,282.4962158203125,287.09967041015625,286.987548828125,284.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939620504155,5.158061089360899e-09,0.000993956811726,-0.012565697543323,0.0,0.0,0.0,-0.0073698870837688,60.0,1.6291183233261108,-0.0,-6.735952950975843e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,9.328640589956194e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50543212890625,0.0,0.0,9.823509026318789e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,7.255611126311123e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,9.823507571127266e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,0.0004659847763832,284.5291442871094,294.1499938964844,287.05078125,282.4962158203125,287.09967041015625,286.987548828125,284.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939620504155,5.158061089360899e-09,0.000993956811726,-0.012565697543323,0.0,0.0,0.0,-0.0073698870837688,60.0,1.6291183233261108,-0.0,-6.735952950975843e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,9.328148735221475e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,9.82299097813666e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,7.255228410940617e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,9.822989522945136e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058898925781,0.0,0.0,0.0004659602127503,284.52978515625,294.1499938964844,287.04656982421875,282.5004577636719,287.0992126464844,286.99334716796875,284.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939096635207,5.15192732919445e-09,0.0009939045412465,-0.012549627572298,0.0,0.0,0.0,-0.007366846781224,60.0,1.6273545026779177,-0.0,-6.735242408240083e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.327241423306988e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.506591796875,0.0,0.0,9.822035644901916e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.506591796875,0.0,0.0,7.254523370647803e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.822034917306156e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,0.0004659148980863,284.5303955078125,294.1499938964844,287.04071044921875,282.5037536621094,287.09869384765625,286.99786376953125,284.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140623926536136e-09,0.0009938078001141,-0.0125200152397155,0.0,0.0,0.0,-0.0073612434789538,60.0,1.624154806137085,-0.0,-6.733932167435341e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,9.324501297669484e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077819824219,0.0,0.0,9.819150000112133e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,7.252391515066847e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,9.819148544920608e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076599121094,0.0,0.0,0.0004657779936678,284.5316772460937,294.1499938964844,287.0242919921875,282.5076904296875,287.0975341796875,287.00408935546875,284.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935209527611,5.1064708017634075e-09,0.000993515830487,-0.0124305374920368,0.0,0.0,0.0,-0.0073443120345473,60.0,1.614740014076233,-0.0,-6.729974444397159e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,9.324501297669484e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077819824219,0.0,0.0,9.819150000112133e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,7.252391515066847e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,9.819148544920608e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076599121094,0.0,0.0,0.0004657779936678,284.5316772460937,294.1499938964844,287.0242919921875,282.5076904296875,287.0975341796875,287.00408935546875,284.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935209527611,5.1064708017634075e-09,0.000993515830487,-0.0124305374920368,0.0,0.0,0.0,-0.0073443120345473,60.0,1.614740014076233,-0.0,-6.729974444397159e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089111328125,0.0,0.0,9.320337267126888e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,9.814765508053824e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,7.249153713928536e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089111328125,0.0,0.0,9.8147640528623e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088195800781,0.0,0.0,0.0004655700176954,284.5329284667969,294.1499938964844,287.00201416015625,282.5083312988281,287.0959777832031,287.005126953125,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930772939696,5.054590079822674e-09,0.0009930721716955,-0.0122946165502071,0.0,0.0,0.0,-0.007318593095988,60.0,1.6003965139389038,-0.0,-6.7239646739381e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089111328125,0.0,0.0,9.320337267126888e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,9.814765508053824e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,7.249153713928536e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089111328125,0.0,0.0,9.8147640528623e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088195800781,0.0,0.0,0.0004655700176954,284.5329284667969,294.1499938964844,287.00201416015625,282.5083312988281,287.0959777832031,287.005126953125,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930772939696,5.054590079822674e-09,0.0009930721716955,-0.0122946165502071,0.0,0.0,0.0,-0.007318593095988,60.0,1.6003965139389038,-0.0,-6.7239646739381e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,9.314879571320488e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,9.80901822913438e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,7.24490819266066e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,9.809016773942858e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.510009765625,0.0,0.0,0.0004652974021155,284.5341796875,294.1499938964844,286.974365234375,282.50592041015625,287.09405517578125,287.001708984375,284.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582702315445e-09,0.0009924907935783,-0.0121164452284574,0.0,0.0,0.0,-0.0072848787531256,60.0,1.5823367834091189,-0.0,-6.716091149883141e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,9.314879571320488e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,9.80901822913438e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,7.24490819266066e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,9.809016773942858e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.510009765625,0.0,0.0,0.0004652974021155,284.5341796875,294.1499938964844,286.974365234375,282.50592041015625,287.09405517578125,287.001708984375,284.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582702315445e-09,0.0009924907935783,-0.0121164452284574,0.0,0.0,0.0,-0.0072848787531256,60.0,1.5823367834091189,-0.0,-6.716091149883141e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5112609863281,0.0,0.0,9.308166045229882e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51129150390625,0.0,0.0,9.80194818112068e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51129150390625,0.0,0.0,7.23968623788096e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5112609863281,0.0,0.0,9.801946725929156e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111694335937,0.0,0.0,0.0004649620386771,284.5354309082031,294.1499938964844,286.9418334960937,282.5007629394531,287.0915832519531,286.9933166503906,284.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928729677569e-09,0.0009917754214257,-0.0118972789496183,0.0,0.0,0.0,-0.0072434078902006,60.0,1.5602974891662598,-0.0,-6.706412136736617e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5112609863281,0.0,0.0,9.308166045229882e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51129150390625,0.0,0.0,9.80194818112068e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51129150390625,0.0,0.0,7.23968623788096e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5112609863281,0.0,0.0,9.801946725929156e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111694335937,0.0,0.0,0.0004649620386771,284.5354309082031,294.1499938964844,286.9418334960937,282.5007629394531,287.0915832519531,286.9933166503906,284.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928729677569e-09,0.0009917754214257,-0.0118972789496183,0.0,0.0,0.0,-0.0072434078902006,60.0,1.5602974891662598,-0.0,-6.706412136736617e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118408203125,0.0,0.0,9.30440946831368e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118713378906,0.0,0.0,9.797992970561609e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118713378906,0.0,0.0,7.236764940898865e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118408203125,0.0,0.0,9.797991515370086e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5117492675781,0.0,0.0,0.0004647744062822,284.5360412597656,294.1499938964844,286.92388916015625,282.4971923828125,287.09014892578125,286.9874267578125,284.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991380191408,4.8561275001191015e-09,0.0009913753019645,-0.0117746638134121,0.0,0.0,0.0,-0.007220207247883,60.0,1.5480105876922607,-0.0,-6.701000643261068e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.512451171875,0.0,0.0,9.300452074967323e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.512451171875,0.0,0.0,9.793825302040204e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.512451171875,0.0,0.0,7.233686483232304e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.512451171875,0.0,0.0,9.793823846848682e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,0.0004645767039619,284.5366516113281,294.1499938964844,286.9048767089844,282.4930725097656,287.08856201171875,286.98046875,284.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.8068162783465596e-09,0.0009909536456689,-0.0116454716771841,0.0,0.0,0.0,-0.0071957614272832,60.0,1.5349810123443604,-0.0,-6.6953006694348e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.0,0.0,9.292078902944922e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.0,0.0,7.22717450116761e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.0,0.0,9.785006841411814e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135192871094,0.0,0.0,0.0004641584528144,284.53790283203125,294.1499938964844,286.8639831542969,282.483154296875,287.0848693847656,286.96343994140625,284.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491729347002e-09,0.0009900615550577,-0.0113721461966633,0.0,0.0,0.0,-0.0071440432220697,60.0,1.5067284107208252,-0.0,-6.683249864636309e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.0,0.0,9.292078902944922e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.0,0.0,7.22717450116761e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136108398437,0.0,0.0,9.785006841411814e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135192871094,0.0,0.0,0.0004641584528144,284.53790283203125,294.1499938964844,286.8639831542969,282.483154296875,287.0848693847656,286.96343994140625,284.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491729347002e-09,0.0009900615550577,-0.0113721461966633,0.0,0.0,0.0,-0.0071440432220697,60.0,1.5067284107208252,-0.0,-6.683249864636309e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,9.286952263209967e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,9.779609536053611e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,7.223187276395038e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,9.77960808086209e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,0.0004639023682102,284.53863525390625,294.1499938964844,286.8377685546875,282.47625732421875,287.08233642578125,286.95123291015625,284.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638614825580589e-09,0.0009895153343677,-0.0112047912552952,0.0,0.0,0.0,-0.0071123763918876,60.0,1.4884778261184692,-0.0,-6.675876562667328e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,9.283550753025338e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,9.776026854524388e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,7.220541010610759e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5147705078125,0.0,0.0,9.776026126928627e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,0.0004637324309442,284.53912353515625,294.1499938964844,286.81964111328125,282.4712829589844,287.0805053710937,286.9425048828125,284.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891574736684,4.59622828685724e-09,0.0009891528170555,-0.0110937384888529,0.0,0.0,0.0,-0.0070913634262979,60.0,1.4759198427200315,-0.0,-6.670986607559827e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51593017578125,0.0,0.0,9.275459888158366e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5159606933594,0.0,0.0,9.767507435753942e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51593017578125,0.0,0.0,7.214248762466013e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51593017578125,0.0,0.0,9.76750598056242e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,0.0004633283242583,284.54034423828125,294.1499938964844,286.7723388671875,282.4577331542969,287.0754699707031,286.91827392578125,284.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882908780127,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.4430862665176392,-0.0,-6.659363549488262e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51593017578125,0.0,0.0,9.275459888158366e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5159606933594,0.0,0.0,9.767507435753942e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51593017578125,0.0,0.0,7.214248762466013e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51593017578125,0.0,0.0,9.76750598056242e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,0.0004633283242583,284.54034423828125,294.1499938964844,286.7723388671875,282.4577331542969,287.0754699707031,286.91827392578125,284.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882908780127,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.4430862665176392,-0.0,-6.659363549488262e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.268533176509663e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.76021256064996e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,7.20886091585271e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.7602118330542e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,0.0004629822797141,284.54156494140625,294.1499938964844,286.7225646972656,282.4427795410156,287.06964111328125,286.8906555175781,284.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409113962822175e-09,0.000987552688457,-0.0106034977361559,0.0,0.0,0.0,-0.0069986023008823,60.0,1.408449649810791,-0.0,-6.649419503901299e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.268533176509663e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.76021256064996e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,7.20886091585271e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.7602118330542e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,0.0004629822797141,284.54156494140625,294.1499938964844,286.7225646972656,282.4427795410156,287.06964111328125,286.8906555175781,284.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409113962822175e-09,0.000987552688457,-0.0106034977361559,0.0,0.0,0.0,-0.0069986023008823,60.0,1.408449649810791,-0.0,-6.649419503901299e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
