time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284700,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51763916015625,0.0,0.0,9.265763947041704e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176696777344,0.0,0.0,9.757297084433958e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176696777344,0.0,0.0,7.206707232398912e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51763916015625,0.0,0.0,9.757295629242436e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.517578125,0.0,0.0,0.0004628439783118,284.54217529296875,294.1499938964844,286.6968688964844,282.4348449707031,287.0664367675781,286.8755798339844,284.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872619993984,4.374611783930504e-09,0.0009872575756162,-0.010513100773096,0.0,0.0,0.0,-0.0069814980961382,60.0,1.3906066417694092,-0.0,-6.645446859465666e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,9.263481479138136e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51824951171875,0.0,0.0,9.754893108038232e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51824951171875,0.0,0.0,7.204931898741052e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,9.75489238044247e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51812744140625,0.0,0.0,0.0004627299786079,284.54278564453125,294.1499938964844,286.6707458496094,282.4266662597656,287.0630187988281,286.85986328125,284.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870186913758,4.3461745313777556e-09,0.0009870143840089,-0.0104385931044816,0.0,0.0,0.0,-0.0069673997350037,60.0,1.3725379705429075,-0.0,-6.642173389082019e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,9.260910883313044e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,9.752186451805755e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,7.202932465588674e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,9.752185724209994e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.519287109375,0.0,0.0,0.0004626015725079,284.5439758300781,294.1499938964844,286.617431640625,282.40972900390625,287.0556335449219,286.8261413574219,284.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141423766712705e-09,0.0009867403423413,-0.0103546679019927,0.0,0.0,0.0,-0.0069515197537839,60.0,1.3357903957366943,-0.0,-6.63848638282616e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,9.260910883313044e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,9.752186451805755e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,7.202932465588674e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,9.752185724209994e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.519287109375,0.0,0.0,0.0004626015725079,284.5439758300781,294.1499938964844,286.617431640625,282.40972900390625,287.0556335449219,286.8261413574219,284.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141423766712705e-09,0.0009867403423413,-0.0103546679019927,0.0,0.0,0.0,-0.0069515197537839,60.0,1.3357903957366943,-0.0,-6.63848638282616e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.261313243769108e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.75260918494314e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,7.203245331766084e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.752608457347378e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,0.0004626216250471,284.5451965332031,294.1499938964844,286.5630798339844,282.3922424316406,287.0473937988281,286.7893371582031,284.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,1.2985453605651855,-0.0,-6.639061922442124e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.261313243769108e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.75260918494314e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,7.203245331766084e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.752608457347378e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,0.0004626216250471,284.5451965332031,294.1499938964844,286.5630798339844,282.3922424316406,287.0473937988281,286.7893371582031,284.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,1.2985453605651855,-0.0,-6.639061922442124e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,9.26492502912879e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.756413055583836e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,7.20605457900092e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,9.756412327988072e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,0.000462802068796,284.54638671875,294.1499938964844,286.5081481933594,282.3744812011719,287.0383605957031,286.74951171875,284.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.3641348312917225e-09,0.0009871677029877,-0.0104856500402092,0.0,0.0,0.0,-0.0069763022474944,60.0,1.261176586151123,-0.0,-6.644240357900344e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,9.26492502912879e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.756413055583836e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,7.20605457900092e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,9.756412327988072e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,0.000462802068796,284.54638671875,294.1499938964844,286.5081481933594,282.3744812011719,287.0383605957031,286.74951171875,284.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.3641348312917225e-09,0.0009871677029877,-0.0104856500402092,0.0,0.0,0.0,-0.0069763022474944,60.0,1.261176586151123,-0.0,-6.644240357900344e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,9.271720045944676e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,9.763568959897384e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,7.211339107016101e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,9.76356750470586e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,0.0004631415067706,284.5475769042969,294.1499938964844,286.4531555175781,282.35675048828125,287.02850341796875,286.7066650390625,284.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448784896027291e-09,0.0009878914570435,-0.0107074361294507,0.0,0.0,0.0,-0.0070182662457227,60.0,1.2239811420440674,-0.0,-6.653989004234975e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,9.271720045944676e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,9.763568959897384e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,7.211339107016101e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228271484375,0.0,0.0,9.76356750470586e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,0.0004631415067706,284.5475769042969,294.1499938964844,286.4531555175781,282.35675048828125,287.02850341796875,286.7066650390625,284.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448784896027291e-09,0.0009878914570435,-0.0107074361294507,0.0,0.0,0.0,-0.0070182662457227,60.0,1.2239811420440674,-0.0,-6.653989004234975e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233764648437,0.0,0.0,9.276289347326384e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,9.768380550667644e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,7.21489341231063e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233764648437,0.0,0.0,9.768379823071882e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,0.000463369739009,284.5481872558594,294.1499938964844,286.42578125,282.3479919433594,287.0232849121094,286.6840515136719,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.505711359570341e-09,0.0009883781895041,-0.0108565846458077,0.0,0.0,0.0,-0.0070464871823787,60.0,1.2055448293685913,-0.0,-6.660549445314248e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,9.281488019041716e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52398681640625,0.0,0.0,9.773854981176557e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,7.218937389552593e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,9.773854253580794e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238647460937,0.0,0.0,0.000463629461592,284.5487976074219,294.1499938964844,286.3985595703125,282.33935546875,287.0178527832031,286.6607666015625,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889364009723,4.5704799944701335e-09,0.0009889318607747,-0.0110262781381607,0.0,0.0,0.0,-0.0070785949937999,60.0,1.187237024307251,-0.0,-6.668016538924348e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,9.293785115005448e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,9.78680473053828e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,7.228501635836437e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,9.786803275346756e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0004642436979338,284.54998779296875,294.1499938964844,286.3448181152344,282.32257080078125,287.0064392089844,286.6120300292969,284.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902465390041,4.7236774491921105e-09,0.0009902418823912,-0.0114276520907878,0.0,0.0,0.0,-0.007154541555792,60.0,1.151191473007202,-0.0,-6.685696263275531e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,9.293785115005448e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,9.78680473053828e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,7.228501635836437e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,9.786803275346756e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0004642436979338,284.54998779296875,294.1499938964844,286.3448181152344,282.32257080078125,287.0064392089844,286.6120300292969,284.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902465390041,4.7236774491921105e-09,0.0009902418823912,-0.0114276520907878,0.0,0.0,0.0,-0.007154541555792,60.0,1.151191473007202,-0.0,-6.685696263275531e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52587890625,0.0,0.0,9.303427214035764e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5259094238281,0.0,0.0,9.796958329388872e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52587890625,0.0,0.0,7.236000965349376e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52587890625,0.0,0.0,9.796956874197348e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257873535156,0.0,0.0,0.000464725337224,284.55078125,294.1499938964844,286.3090515136719,282.3116760253906,286.99822998046875,286.5772399902344,284.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843801360010502e-09,0.0009912690147757,-0.0117423711344599,0.0,0.0,0.0,-0.0072140921838581,60.0,1.1272639036178589,-0.0,-6.699575294533133e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262451171875,0.0,0.0,9.308200242230669e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,9.80198456090875e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262451171875,0.0,0.0,7.239713158924133e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262451171875,0.0,0.0,9.801983105717228e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5261535644531,0.0,0.0,0.000464963784907,284.5511779785156,294.1499938964844,286.29248046875,282.30670166015625,286.9942626953125,286.5605773925781,284.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782406345,4.903264905209426e-09,0.0009917775169014,-0.011898161843419,0.0,0.0,0.0,-0.0072435708716511,60.0,1.1161435842514038,-0.0,-6.706451216587085e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273742675781,0.0,0.0,9.324142592959106e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,9.818771650316194e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,7.252112118294463e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273742675781,0.0,0.0,9.818770922720432e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273132324219,0.0,0.0,0.0004657600948121,284.5523681640625,294.1499938964844,286.2419738769531,282.2920837402344,286.9814147949219,286.5072021484375,284.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101874478441459e-09,0.0009934757836163,-0.0124184964224696,0.0,0.0,0.0,-0.0073420298285782,60.0,1.0821768045425415,-0.0,-6.729442247888073e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273742675781,0.0,0.0,9.324142592959106e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,9.818771650316194e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,7.252112118294463e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273742675781,0.0,0.0,9.818770922720432e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273132324219,0.0,0.0,0.0004657600948121,284.5523681640625,294.1499938964844,286.2419738769531,282.2920837402344,286.9814147949219,286.5072021484375,284.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101874478441459e-09,0.0009934757836163,-0.0124184964224696,0.0,0.0,0.0,-0.0073420298285782,60.0,1.0821768045425415,-0.0,-6.729442247888073e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,9.341151599073784e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,9.83668360277079e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,7.265341992024332e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,9.836682875175028e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0004666097811423,284.5535583496094,294.1499938964844,286.1937866210937,282.2790222167969,286.9678955078125,286.4523010253906,284.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313787632132971e-09,0.0009952877881005,-0.0129736764356493,0.0,0.0,0.0,-0.0074470844119787,60.0,1.0497629642486572,-0.0,-6.754016368404336e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,9.341151599073784e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,9.83668360277079e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,7.265341992024332e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,9.836682875175028e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0004666097811423,284.5535583496094,294.1499938964844,286.1937866210937,282.2790222167969,286.9678955078125,286.4523010253906,284.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313787632132971e-09,0.0009952877881005,-0.0129736764356493,0.0,0.0,0.0,-0.0074470844119787,60.0,1.0497629642486572,-0.0,-6.754016368404336e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.34990239329636e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.845898603089154e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,7.27214792277664e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.845897147897632e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290222167969,0.0,0.0,0.0004670468624681,284.5541381835937,294.1499938964844,286.1707458496094,282.2731628417969,286.9608764648437,286.4245300292969,284.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422804427723804e-09,0.0009962200419977,-0.0132592786103487,0.0,0.0,0.0,-0.0075011285953223,60.0,1.0342386960983276,-0.0,-6.766675397784638e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296630859375,0.0,0.0,9.358701936434954e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296936035156,0.0,0.0,9.855164535110816e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296630859375,0.0,0.0,7.27899168850854e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296630859375,0.0,0.0,9.855163807515056e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52960205078125,0.0,0.0,0.0004674864176195,284.5547180175781,294.1499938964844,286.1484375,282.267822265625,286.9537353515625,286.3966979980469,284.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971630061045,5.53243317824581e-09,0.000997157418169,-0.0135464807972311,0.0,0.0,0.0,-0.0075554763898253,60.0,1.0191588401794434,-0.0,-6.77941827120776e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.376215894008055e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,7.292614463949576e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.873606904875488e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,0.0004683613078668,284.555908203125,294.1499938964844,286.1063537597656,282.2587890625,286.9390563964844,286.3413391113281,284.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750635079238009e-09,0.0009990233229473,-0.0141181088984012,0.0,0.0,0.0,-0.0076636485755443,60.0,0.990350306034088,-0.0,-6.804815200212033e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.376215894008055e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.87360836006701e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,7.292614463949576e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.873606904875488e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,0.0004683613078668,284.555908203125,294.1499938964844,286.1063537597656,282.2587890625,286.9390563964844,286.3413391113281,284.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750635079238009e-09,0.0009990233229473,-0.0141181088984012,0.0,0.0,0.0,-0.0076636485755443,60.0,0.990350306034088,-0.0,-6.804815200212033e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5319519042969,0.0,0.0,9.393014624947682e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0,9.891297668218613e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5319519042969,0.0,0.0,7.305679901037365e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5319519042969,0.0,0.0,9.891296940622853e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318908691406,0.0,0.0,0.0004692004295065,284.5570983886719,294.1499938964844,286.06805419921875,282.25225830078125,286.92388916015625,286.2872314453125,284.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959922333431677e-09,0.0010008129756897,-0.0146663710474967,0.0,0.0,0.0,-0.0077674016356468,60.0,0.9639551639556884,-0.0,-6.829220211557185e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5319519042969,0.0,0.0,9.393014624947682e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0,9.891297668218613e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5319519042969,0.0,0.0,7.305679901037365e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5319519042969,0.0,0.0,9.891296940622853e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318908691406,0.0,0.0,0.0004692004295065,284.5570983886719,294.1499938964844,286.06805419921875,282.25225830078125,286.92388916015625,286.2872314453125,284.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959922333431677e-09,0.0010008129756897,-0.0146663710474967,0.0,0.0,0.0,-0.0077674016356468,60.0,0.9639551639556884,-0.0,-6.829220211557185e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,9.40844474826008e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,7.3176808655262e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,9.907544881571084e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53302001953125,0.0,0.0,0.0004699711862485,284.55828857421875,294.1499938964844,286.0340270996094,282.24853515625,286.9083557128906,286.2352294921875,284.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521507888073765e-09,0.0010024568764492,-0.0151699343696236,0.0,0.0,0.0,-0.0078626982867717,60.0,0.9400128722190856,-0.0,-6.85167407254994e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,9.40844474826008e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,7.3176808655262e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,9.907544881571084e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53302001953125,0.0,0.0,0.0004699711862485,284.55828857421875,294.1499938964844,286.0340270996094,282.24853515625,286.9083557128906,286.2352294921875,284.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521507888073765e-09,0.0010024568764492,-0.0151699343696236,0.0,0.0,0.0,-0.0078626982867717,60.0,0.9400128722190856,-0.0,-6.85167407254994e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.421753202332184e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,9.921560558723286e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,7.328031642828137e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.921559831127524e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341491699219,0.0,0.0,0.0004706359759438,284.5594482421875,294.1499938964844,286.00469970703125,282.2479858398437,286.8925476074219,286.18621826171875,284.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317954603929365e-09,0.0010038746986538,-0.0156042650341987,0.0,0.0,0.0,-0.0079448949545621,60.0,0.9188678860664368,-0.0,-6.87107046815072e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.421753202332184e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,9.921560558723286e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,7.328031642828137e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.921559831127524e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341491699219,0.0,0.0,0.0004706359759438,284.5594482421875,294.1499938964844,286.00469970703125,282.2479858398437,286.8925476074219,286.18621826171875,284.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317954603929365e-09,0.0010038746986538,-0.0156042650341987,0.0,0.0,0.0,-0.0079448949545621,60.0,0.9188678860664368,-0.0,-6.87107046815072e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.427319309907034e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348205566406,0.0,0.0,9.927422797773032e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348205566406,0.0,0.0,7.332360837608576e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348205566406,0.0,0.0,9.92742134258151e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53472900390625,0.0,0.0,0.00047091403394,284.5600280761719,294.1499938964844,285.9919738769531,282.2489929199219,286.8845520019531,286.1633605957031,284.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304019028761e-09,0.0010044678347185,-0.0157859269529581,0.0,0.0,0.0,-0.0079792747274041,60.0,0.909588098526001,-0.0,-6.879191971620457e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,9.432173828827216e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.535400390625,0.0,0.0,9.932534157996996e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,7.336137059610337e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,9.932533430401236e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353088378906,0.0,0.0,0.0004711565270554,284.5606384277344,294.1499938964844,285.9806213378906,282.2508850097656,286.8764953613281,286.1414794921875,284.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447781863982982e-09,0.0010049850679934,-0.0159443467855453,0.0,0.0,0.0,-0.0080092567950487,60.0,0.9009873270988464,-0.0,-6.886278214324193e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,9.439046698389576e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,9.939771553035824e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,7.341481978073716e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,9.939770825440064e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,0.0004714998358394,284.5617980957031,294.1499938964844,285.96221923828125,282.2575988769531,286.8603820800781,286.1015319824219,284.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8864675760269165,-0.0,-6.896316051552277e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,9.439046698389576e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,9.939771553035824e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,7.341481978073716e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,9.939770825440064e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,0.0004714998358394,284.5617980957031,294.1499938964844,285.96221923828125,282.2575988769531,286.8603820800781,286.1015319824219,284.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8864675760269165,-0.0,-6.896316051552277e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.0,0.0,9.441433212487028e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.0,0.0,7.343338802456856e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.0,0.0,9.942283941200004e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,0.000471619045129,284.56268310546875,294.1499938964844,285.95233154296875,282.26544189453125,286.84814453125,286.0750732421875,284.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631344803307465e-09,0.0010059716878458,-0.0162465088069438,0.0,0.0,0.0,-0.0080664427950978,60.0,0.8780218362808228,-0.0,-6.899803395299386e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,9.441762085771188e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,9.9426310043782e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,7.343594188569114e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,9.942630276782438e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,0.0004716354596894,284.5629577636719,294.1499938964844,285.95001220703125,282.2684326171875,286.8442687988281,286.0672912597656,284.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567226318310304e-09,0.0010060067288577,-0.0162572283297777,0.0,0.0,0.0,-0.0080684712156653,60.0,0.8757207989692688,-0.0,-6.90028372218876e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,9.441095608053728e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.538818359375,0.0,0.0,9.941928874468432e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,7.343075412791222e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,9.94192814687267e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,0.0004716021649073,284.56414794921875,294.1499938964844,285.9423217773437,282.28277587890625,286.8282775878906,286.03857421875,284.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558911636034281e-09,0.0010059357155114,-0.0162354484200477,0.0,0.0,0.0,-0.0080643501132726,60.0,0.868287205696106,-0.0,-6.899308147012563e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,9.441095608053728e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.538818359375,0.0,0.0,9.941928874468432e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,7.343075412791222e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,9.94192814687267e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,0.0004716021649073,284.56414794921875,294.1499938964844,285.9423217773437,282.28277587890625,286.8282775878906,286.03857421875,284.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558911636034281e-09,0.0010059357155114,-0.0162354484200477,0.0,0.0,0.0,-0.0080643501132726,60.0,0.868287205696106,-0.0,-6.899308147012563e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,9.4385672127828e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.9392666015774e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,7.34110944904387e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,9.93926587398164e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,0.000471475883387,284.5653076171875,294.1499938964844,285.9372863769531,282.2997131347656,286.8124389648437,286.01531982421875,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100567296613,6.527410612022777e-09,0.001005666446872,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.863129734992981,-0.0,-6.895613324786609e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
