time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287040,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,9.4385672127828e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.9392666015774e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,7.34110944904387e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,9.93926587398164e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,0.000471475883387,284.5653076171875,294.1499938964844,285.9372863769531,282.2997131347656,286.8124389648437,286.01531982421875,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100567296613,6.527410612022777e-09,0.001005666446872,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.863129734992981,-0.0,-6.895613324786609e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.436580876354128e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.937175491359083e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,7.339564763242379e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.937174036167562e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,0.000471376668429,284.5658874511719,294.1499938964844,285.9357604980469,282.3091735839844,286.8046264648437,286.0057067871094,284.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054613230749,6.5026601880902035e-09,0.0010054548038169,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.8612714409828186,-0.0,-6.892710757711029e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,9.434236562810838e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,9.934706031344832e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,7.337740680668503e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,9.93470530374907e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,0.0004712595546152,284.56646728515625,294.1499938964844,285.9349060058594,282.3193054199219,286.796875,285.9970397949219,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473444891241797e-09,0.0010052050929516,-0.0160115715116262,0.0,0.0,0.0,-0.0080219814553856,60.0,0.8597522974014282,-0.0,-6.889285941724665e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,9.428336488781496e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,7.333152461796999e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,9.928492363542318e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421142578125,0.0,0.0,0.000470964849228,284.5675964355469,294.1499938964844,285.93524169921875,282.3414611816406,286.78155517578125,285.9828186035156,284.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855397343635,60.0,0.858034610748291,-0.0,-6.88067132159631e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,9.428336488781496e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,7.333152461796999e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54217529296875,0.0,0.0,9.928492363542318e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421142578125,0.0,0.0,0.000470964849228,284.5675964355469,294.1499938964844,285.93524169921875,282.3414611816406,286.78155517578125,285.9828186035156,284.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855397343635,60.0,0.858034610748291,-0.0,-6.88067132159631e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433044433594,0.0,0.0,9.420943388249724e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433044433594,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433044433594,0.0,0.0,7.327401544898748e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433044433594,0.0,0.0,9.920707088895142e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0,0.0004705955216195,284.5687561035156,294.1499938964844,285.9383239746094,282.3661804199219,286.7666015625,285.9726867675781,284.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307813382733229e-09,0.0010037887841463,-0.0155776990577578,0.0,0.0,0.0,-0.0079398704692721,60.0,0.858185350894928,-0.0,-6.869883151239264e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433044433594,0.0,0.0,9.420943388249724e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433044433594,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433044433594,0.0,0.0,7.327401544898748e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433044433594,0.0,0.0,9.920707088895142e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0,0.0004705955216195,284.5687561035156,294.1499938964844,285.9383239746094,282.3661804199219,286.7666015625,285.9726867675781,284.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307813382733229e-09,0.0010037887841463,-0.0155776990577578,0.0,0.0,0.0,-0.0079398704692721,60.0,0.858185350894928,-0.0,-6.869883151239264e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,9.412295185029508e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.911601227940992e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,7.320675649680197e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.91160050034523e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443420410156,0.0,0.0,0.0004701635625679,284.56988525390625,294.1499938964844,285.9442443847656,282.3934631347656,286.7519226074219,285.96563720703125,284.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2000649059257285e-09,0.0010028674732893,-0.0152954468503594,0.0,0.0,0.0,-0.0078864553943276,60.0,0.8599216938018799,-0.0,-6.857275991478673e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,9.412295185029508e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.911601227940992e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,7.320675649680197e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.91160050034523e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443420410156,0.0,0.0,0.0004701635625679,284.56988525390625,294.1499938964844,285.9442443847656,282.3934631347656,286.7519226074219,285.96563720703125,284.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2000649059257285e-09,0.0010028674732893,-0.0152954468503594,0.0,0.0,0.0,-0.0078864553943276,60.0,0.8599216938018799,-0.0,-6.857275991478673e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.40240133786574e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,9.90118205663748e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,7.312979869311675e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.90118132904172e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.000469669321319,284.571044921875,294.1499938964844,285.9530029296875,282.4232482910156,286.7377319335937,285.96221923828125,284.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018195025622,6.076789293985031e-09,0.0010018133325502,-0.0149725172668695,0.0,0.0,0.0,-0.0078253429383039,60.0,0.8637163043022156,-0.0,-6.842866895340195e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.40240133786574e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,9.90118205663748e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,7.312979869311675e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.90118132904172e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.000469669321319,284.571044921875,294.1499938964844,285.9530029296875,282.4232482910156,286.7377319335937,285.96221923828125,284.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018195025622,6.076789293985031e-09,0.0010018133325502,-0.0149725172668695,0.0,0.0,0.0,-0.0078253429383039,60.0,0.8637163043022156,-0.0,-6.842866895340195e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,9.397033136337996e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.895529365167022e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,7.308804924832657e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,9.89552863757126e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460205078125,0.0,0.0,0.0004694011586252,284.57159423828125,294.1499938964844,285.9584655761719,282.4390869140625,286.7308044433594,285.9616394042969,284.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009903685821882e-09,0.0010012415004894,-0.0147973038256168,0.0,0.0,0.0,-0.0077921850606799,60.0,0.8662738800048828,-0.0,-6.835054477960514e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.546630859375,0.0,0.0,9.391394269187003e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,9.889590728562324e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,7.304418977582827e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,9.889590000966564e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54656982421875,0.0,0.0,0.000469119491754,284.5721740722656,294.1499938964844,285.96466064453125,282.45556640625,286.7239685058594,285.9618225097656,284.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006466181948,5.939646552377553e-09,0.0010006406810134,-0.0146132549270987,0.0,0.0,0.0,-0.0077573554590344,60.0,0.8693000674247742,-0.0,-6.826854104247104e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.379351104144008e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.876908734440804e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,7.295051909750327e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.876908006845042e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476989746094,0.0,0.0,0.0004685179155785,284.57330322265625,294.1499938964844,285.9792785644531,282.4903869628906,286.710693359375,285.9642333984375,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595469707365e-09,0.0009993576677516,-0.0142201725393533,0.0,0.0,0.0,-0.0076829688623547,60.0,0.8767275810241699,-0.0,-6.80935556829354e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.379351104144008e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.876908734440804e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,7.295051909750327e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.876908006845042e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476989746094,0.0,0.0,0.0004685179155785,284.57330322265625,294.1499938964844,285.9792785644531,282.4903869628906,286.710693359375,285.9642333984375,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595469707365e-09,0.0009993576677516,-0.0142201725393533,0.0,0.0,0.0,-0.0076829688623547,60.0,0.8767275810241699,-0.0,-6.80935556829354e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,9.368468454340471e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487060546875,0.0,0.0,9.865449101198465e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,7.286587788257748e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,9.865448373602705e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,0.0004679743142332,284.5742492675781,294.1499938964844,285.99383544921875,282.52154541015625,286.699951171875,285.9683837890625,284.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981982875615,-0.0138649819418787,0.0,0.0,0.0,-0.0076157539151608,60.0,0.8844881057739258,-0.0,-6.793563045448536e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,9.366322046844287e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54888916015625,0.0,0.0,9.8631891887635e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,7.284918683581054e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,9.863188461167738e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,0.0004678670957218,284.5744323730469,294.1499938964844,285.9968566894531,282.5276794433594,286.6979675292969,285.9693603515625,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979752358049,5.627268873098501e-09,0.0009979696478694,-0.0137949241325259,0.0,0.0,0.0,-0.0076024965383112,60.0,0.8861132860183716,-0.0,-6.790450157723171e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.352401684736832e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.0,0.0,9.848530316958204e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,7.274091331055388e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.848529589362442e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498962402344,0.0,0.0,0.0004671717470046,284.5755310058594,294.1499938964844,286.0175170898437,282.5674133300781,286.685791015625,285.9771728515625,284.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964919881895,5.453829388102349e-09,0.0009964865166693,-0.0133405560627579,0.0,0.0,0.0,-0.0075165149755775,60.0,0.8974748253822327,-0.0,-6.770279981083149e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.352401684736832e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54998779296875,0.0,0.0,9.848530316958204e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,7.274091331055388e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.848529589362442e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498962402344,0.0,0.0,0.0004671717470046,284.5755310058594,294.1499938964844,286.0175170898437,282.5674133300781,286.685791015625,285.9771728515625,284.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964919881895,5.453829388102349e-09,0.0009964865166693,-0.0133405560627579,0.0,0.0,0.0,-0.0075165149755775,60.0,0.8974748253822327,-0.0,-6.770279981083149e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,9.337688970845193e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,9.833036892814562e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,7.262648432515562e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,9.8330361652188e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509948730469,0.0,0.0,0.0004664368170779,284.57666015625,294.1499938964844,286.041259765625,282.6095886230469,286.6742553710937,285.9875183105469,284.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949243394657,5.2705235731309585e-09,0.0009949191007763,-0.0128603298217058,0.0,0.0,0.0,-0.0074256425723433,60.0,0.910822868347168,-0.0,-6.748995673433458e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,9.337688970845193e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,9.833036892814562e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,7.262648432515562e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,9.8330361652188e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509948730469,0.0,0.0,0.0004664368170779,284.57666015625,294.1499938964844,286.041259765625,282.6095886230469,286.6742553710937,285.9875183105469,284.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949243394657,5.2705235731309585e-09,0.0009949191007763,-0.0128603298217058,0.0,0.0,0.0,-0.0074256425723433,60.0,0.910822868347168,-0.0,-6.748995673433458e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,9.330068132840096e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.825011511566116e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,7.256720709847286e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,9.825010783970356e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5515441894531,0.0,0.0,0.0004660561389755,284.57720947265625,294.1499938964844,286.0542907714844,282.631591796875,286.66876220703125,285.99365234375,284.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994112342596,5.175571970994497e-09,0.0009941071039065,-0.0126115726307034,0.0,0.0,0.0,-0.0073785707354545,60.0,0.9182815551757812,-0.0,-6.73798297157191e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521545410156,0.0,0.0,9.322298865299672e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521545410156,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521545410156,0.0,0.0,7.250678027048707e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521545410156,0.0,0.0,9.816829697228968e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520935058594,0.0,0.0,0.0004656680393964,284.5777587890625,294.1499938964844,286.068115234375,282.6541748046875,286.6634521484375,286.0004272460937,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.07876984912059e-09,0.0009932793909683,-0.0123579641804099,0.0,0.0,0.0,-0.007330582011491,60.0,0.9262754917144777,-0.0,-6.726765633402465e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55322265625,0.0,0.0,9.306412539444864e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,9.800100815482438e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,7.238321995828301e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,9.800100087886676e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5531921386719,0.0,0.0,0.0004648744652513,284.578857421875,294.1499938964844,286.0981750488281,282.7012023925781,286.6532897949219,286.0155029296875,284.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915918344631,4.880840176468837e-09,0.0009915869450196,-0.0118394093587994,0.0,0.0,0.0,-0.0072324597276747,60.0,0.943631112575531,-0.0,-6.70385773560156e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55322265625,0.0,0.0,9.306412539444864e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,9.800100815482438e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,7.238321995828301e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,9.800100087886676e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5531921386719,0.0,0.0,0.0004648744652513,284.578857421875,294.1499938964844,286.0981750488281,282.7012023925781,286.6532897949219,286.0155029296875,284.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915918344631,4.880840176468837e-09,0.0009915869450196,-0.0118394093587994,0.0,0.0,0.0,-0.0072324597276747,60.0,0.943631112575531,-0.0,-6.70385773560156e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,9.290172602050006e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543518066406,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,7.225690933410078e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,9.78299940470606e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55426025390625,0.0,0.0,0.0004640632832888,284.5799560546875,294.1499938964844,286.1314392089844,282.7505798339844,286.6439208984375,286.0328369140625,284.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898614371195,4.6785095797474704e-09,0.0009898567805066,-0.0113093126565217,0.0,0.0,0.0,-0.007132155355066,60.0,0.96312153339386,-0.0,-6.680481590137789e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,9.290172602050006e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543518066406,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,7.225690933410078e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543212890625,0.0,0.0,9.78299940470606e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55426025390625,0.0,0.0,0.0004640632832888,284.5799560546875,294.1499938964844,286.1314392089844,282.7505798339844,286.6439208984375,286.0328369140625,284.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898614371195,4.6785095797474704e-09,0.0009898567805066,-0.0113093126565217,0.0,0.0,0.0,-0.007132155355066,60.0,0.96312153339386,-0.0,-6.680481590137789e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,9.27378496271558e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,9.76574228843674e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,7.212944910861552e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,9.76574228843674e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553283691406,0.0,0.0,0.0004632446798495,284.5810241699219,294.1499938964844,286.1679992675781,282.80230712890625,286.6353454589844,286.05224609375,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881153237074,4.4743329041807556e-09,0.0009881107835099,-0.0107743721455335,0.0,0.0,0.0,-0.0070309364236891,60.0,0.9847457408905028,-0.0,-6.656932782789228e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,9.27378496271558e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,9.76574228843674e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,7.212944910861552e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,9.76574228843674e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553283691406,0.0,0.0,0.0004632446798495,284.5810241699219,294.1499938964844,286.1679992675781,282.80230712890625,286.6353454589844,286.05224609375,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881153237074,4.4743329041807556e-09,0.0009881107835099,-0.0107743721455335,0.0,0.0,0.0,-0.0070309364236891,60.0,0.9847457408905028,-0.0,-6.656932782789228e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.257455531042068e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.74854701780714e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,7.200244726845995e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.74854701780714e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564270019531,0.0,0.0,0.0004624289867933,284.5821228027344,294.1499938964844,286.2078857421875,282.8563842773437,286.6275939941406,286.0736999511719,284.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863753803074,4.270889863988714e-09,0.0009863710729405,-0.010241343639791,0.0,0.0,0.0,-0.0069300807081162,60.0,1.0085166692733765,-0.0,-6.633510452047632e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.257455531042068e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.74854701780714e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,7.200244726845995e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.74854701780714e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564270019531,0.0,0.0,0.0004624289867933,284.5821228027344,294.1499938964844,286.2078857421875,282.8563842773437,286.6275939941406,286.0736999511719,284.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863753803074,4.270889863988714e-09,0.0009863710729405,-0.010241343639791,0.0,0.0,0.0,-0.0069300807081162,60.0,1.0085166692733765,-0.0,-6.633510452047632e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570068359375,0.0,0.0,9.249385766452178e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.740049426909536e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570068359375,0.0,0.0,7.193967758212239e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570068359375,0.0,0.0,9.740048699313776e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,0.0004620258987415,284.5826721191406,294.1499938964844,286.2290954589844,282.8843078613281,286.62408447265625,286.0851745605469,284.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855155367404,4.17034717870024e-09,0.0009855113457888,-0.0099779143929481,0.0,0.0,0.0,-0.0068802367895841,60.0,1.0212754011154177,-0.0,-6.621949921736815e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.241398220183328e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,7.187755545601249e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.73163769231178e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574951171875,0.0,0.0,0.0004616269143298,284.58319091796875,294.1499938964844,286.2511291503906,282.9128112792969,286.6207580566406,286.0970764160156,284.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846644243225,4.070831227664939e-09,0.0009846603497862,-0.0097171729430556,0.0,0.0,0.0,-0.0068309023045003,60.0,1.0345375537872314,-0.0,-6.610517289118435e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.225811663782224e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.715224587125704e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,7.175632345024496e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.715223859529942e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585632324219,0.0,0.0,0.0004608483286574,284.5842590332031,294.1499938964844,286.2978210449219,282.97149658203125,286.6148376464844,286.1221923828125,284.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830036433413,3.876637677535655e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346319556236,60.0,1.062709093093872,-0.0,-6.588236800553204e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.225811663782224e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.715224587125704e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,7.175632345024496e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586242675781,0.0,0.0,9.715223859529942e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585632324219,0.0,0.0,0.0004608483286574,284.5842590332031,294.1499938964844,286.2978210449219,282.97149658203125,286.6148376464844,286.1221923828125,284.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830036433413,3.876637677535655e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346319556236,60.0,1.062709093093872,-0.0,-6.588236800553204e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,9.21207683859393e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,9.70076143858023e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,7.164949784055352e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,9.700760710984468e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,0.0004601622349582,284.5852355957031,294.1499938964844,286.34381103515625,283.02752685546875,286.6102600097656,286.1469116210937,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815401863306,3.7055183366163646e-09,0.0009815364610403,-0.0087600043043494,0.0,0.0,0.0,-0.0066498005762696,60.0,1.090742111206055,-0.0,-6.56863505810179e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596618652344,0.0,0.0,9.210905409418046e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,9.699527436168864e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596618652344,0.0,0.0,7.164038106566295e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596618652344,0.0,0.0,9.699526708573104e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,0.0004601037071552,284.5853271484375,294.1499938964844,286.3479309082031,283.0325012207031,286.6098937988281,286.14910888671875,284.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.690917793619519e-09,0.0009814115474,-0.0087217483669519,0.0,0.0,0.0,-0.0066425623372197,60.0,1.0932493209838867,-0.0,-6.566963861587284e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,9.196840255754068e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,9.684715769253673e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,7.15309870429337e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,9.68471504165791e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606689453125,0.0,0.0,0.0004594011115841,284.5863952636719,294.1499938964844,286.4015808105469,283.0957336425781,286.6058959960937,286.1776123046875,284.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681079591104e-09,0.0009799130493775,-0.0082625951617956,0.0,0.0,0.0,-0.0065556894987821,60.0,1.1260462999343872,-0.0,-6.546923003725169e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,9.196840255754068e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,9.684715769253673e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,7.15309870429337e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,9.68471504165791e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606689453125,0.0,0.0,0.0004594011115841,284.5863952636719,294.1499938964844,286.4015808105469,283.0957336425781,286.6058959960937,286.1776123046875,284.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681079591104e-09,0.0009799130493775,-0.0082625951617956,0.0,0.0,0.0,-0.0065556894987821,60.0,1.1260462999343872,-0.0,-6.546923003725169e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
