time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289380,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,9.18381629162468e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,7.142969116102904e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,9.671000589150935e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,0.0004587505536619,284.5874328613281,294.1499938964844,286.4587707519531,283.16119384765625,286.60302734375,286.20782470703125,284.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353419097962273e-09,0.0009785254951566,-0.0078374342992901,0.0,0.0,0.0,-0.0064752488397061,60.0,1.161365628242493,-0.0,-6.528393470262017e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,9.18381629162468e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,7.142969116102904e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,9.671000589150935e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,0.0004587505536619,284.5874328613281,294.1499938964844,286.4587707519531,283.16119384765625,286.60302734375,286.20782470703125,284.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353419097962273e-09,0.0009785254951566,-0.0078374342992901,0.0,0.0,0.0,-0.0064752488397061,60.0,1.161365628242493,-0.0,-6.528393470262017e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56231689453125,0.0,0.0,9.177703032037245e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56231689453125,0.0,0.0,9.664563549449667e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56231689453125,0.0,0.0,7.138214277802035e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56231689453125,0.0,0.0,9.664563549449667e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,0.0004584451962728,284.5879821777344,294.1499938964844,286.4887084960937,283.1947631835937,286.6019592285156,286.2234802246094,284.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097787741106,3.277255578026938e-09,0.000977874151431,-0.0076378677040338,0.0,0.0,0.0,-0.0064374911598861,60.0,1.1798412799835205,-0.0,-6.519704953689144e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,9.171907731797546e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,9.658461203798652e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,7.13370754965581e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,9.658461203798652e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,0.000458155729575,284.5885009765625,294.1499938964844,286.5195617675781,283.2288818359375,286.6011657714844,286.2395935058594,284.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977259944193,3.2050571086017503e-09,0.000977256684564,-0.0074486904777586,0.0,0.0,0.0,-0.0064016990363597,60.0,1.198994517326355,-0.0,-6.511474026638099e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.161272464552894e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,9.64726132224314e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,7.125434785848483e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.64726132224314e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638122558594,0.0,0.0,0.0004576244682539,284.58953857421875,294.1499938964844,286.5840148925781,283.2987365722656,286.6004333496094,286.27294921875,284.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976126641035,3.072547993809848e-09,0.000976123556029,-0.0071014817804098,0.0,0.0,0.0,-0.0063360081985592,60.0,1.2390934228897097,-0.0,-6.496381388387817e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.161272464552894e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,9.64726132224314e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,7.125434785848483e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.64726132224314e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638122558594,0.0,0.0,0.0004576244682539,284.58953857421875,294.1499938964844,286.5840148925781,283.2987365722656,286.6004333496094,286.27294921875,284.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976126641035,3.072547993809848e-09,0.000976123556029,-0.0071014817804098,0.0,0.0,0.0,-0.0063360081985592,60.0,1.2390934228897097,-0.0,-6.496381388387817e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649108886719,0.0,0.0,9.152069833362476e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649108886719,0.0,0.0,7.118277426343411e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649108886719,0.0,0.0,9.637570474296808e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,0.0004571647732518,284.590576171875,294.1499938964844,286.65216064453125,283.3707275390625,286.6009521484375,286.3082275390625,284.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.9578928195661547e-09,0.0009751431061886,-0.0068010534159839,0.0,0.0,0.0,-0.0062791681848466,60.0,1.281963348388672,-0.0,-6.483335823759262e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649108886719,0.0,0.0,9.152069833362476e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649108886719,0.0,0.0,7.118277426343411e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649108886719,0.0,0.0,9.637570474296808e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,0.0004571647732518,284.590576171875,294.1499938964844,286.65216064453125,283.3707275390625,286.6009521484375,286.3082275390625,284.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.9578928195661547e-09,0.0009751431061886,-0.0068010534159839,0.0,0.0,0.0,-0.0062791681848466,60.0,1.281963348388672,-0.0,-6.483335823759262e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,9.144281648332252e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.629369742469862e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,7.112220191629604e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,9.6293690148741e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658874511719,0.0,0.0,0.0004567757132463,284.59161376953125,294.1499938964844,286.7240600585937,283.4448547363281,286.6026611328125,286.34527587890625,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860858883124706e-09,0.0009743132395669,-0.0065467962995171,0.0,0.0,0.0,-0.0062310639768838,60.0,1.327290177345276,-0.0,-6.472305358329322e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,9.144281648332252e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.629369742469862e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,7.112220191629604e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,9.6293690148741e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658874511719,0.0,0.0,0.0004567757132463,284.59161376953125,294.1499938964844,286.7240600585937,283.4448547363281,286.6026611328125,286.34527587890625,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860858883124706e-09,0.0009743132395669,-0.0065467962995171,0.0,0.0,0.0,-0.0062310639768838,60.0,1.327290177345276,-0.0,-6.472305358329322e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,9.138022141996772e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,9.622777724871412e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,7.107351848389953e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,9.622777724871412e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669250488281,0.0,0.0,0.0004564630507957,284.5926513671875,294.1499938964844,286.7997436523437,283.5210876464844,286.6055908203125,286.3844299316406,284.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828719328937272e-09,0.0009736462961882,-0.0063424464315176,0.0,0.0,0.0,-0.0061924019828438,60.0,1.375275731086731,-0.0,-6.463447732585338e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,9.138022141996772e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,9.622777724871412e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,7.107351848389953e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,9.622777724871412e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669250488281,0.0,0.0,0.0004564630507957,284.5926513671875,294.1499938964844,286.7997436523437,283.5210876464844,286.6055908203125,286.3844299316406,284.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828719328937272e-09,0.0009736462961882,-0.0063424464315176,0.0,0.0,0.0,-0.0061924019828438,60.0,1.375275731086731,-0.0,-6.463447732585338e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.135426807915792e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,7.105332770152017e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.620044147595765e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56744384765625,0.0,0.0,0.000456333393231,284.5931701660156,294.1499938964844,286.8390197753906,283.5599670410156,286.6075439453125,286.4047546386719,284.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505340227662604e-09,0.0009733697515912,-0.0062577109783887,0.0,0.0,0.0,-0.0061763706617057,60.0,1.4002074003219604,-0.0,-6.459776358269664e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.133309504250064e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.61781552177854e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,7.103686220943928e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.617814794182776e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679626464844,0.0,0.0,0.0004562276590149,284.5936584472656,294.1499938964844,286.8792724609375,283.5993347167969,286.6098022460937,286.42578125,284.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.006188603118062,0.0,0.0,0.0,-0.0061632953584194,60.0,1.425894260406494,-0.0,-6.456782841723907e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.130306716542692e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,9.614653390599416e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,7.101350638549775e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.614652663003652e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690002441406,0.0,0.0,0.0004560776578728,284.5946960449219,294.1499938964844,286.9626770019531,283.6796569824219,286.615234375,286.46954345703125,284.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686743494351162e-09,0.0009728241711854,-0.0060905599966645,0.0,0.0,0.0,-0.0061447462067008,60.0,1.479212760925293,-0.0,-6.45253734887774e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.130306716542692e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,9.614653390599416e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,7.101350638549775e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.614652663003652e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690002441406,0.0,0.0,0.0004560776578728,284.5946960449219,294.1499938964844,286.9626770019531,283.6796569824219,286.615234375,286.46954345703125,284.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686743494351162e-09,0.0009728241711854,-0.0060905599966645,0.0,0.0,0.0,-0.0061447462067008,60.0,1.479212760925293,-0.0,-6.45253734887774e-08,0.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.0,0.050000000745058,9.129020327236503e-05,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.0,0.050000000745058,7.100350194377825e-05,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.0,0.050000000745058,9.613298607291654e-05,298.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.050000000745058,0.0004560134257189,284.595703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220703125,286.5165100097656,284.70953369140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.535561203956604,-0.0,-6.45071907001693e-08,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.0,0.050000000745058,9.129020327236503e-05,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.0,0.050000000745058,7.100350194377825e-05,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.0,0.050000000745058,9.613298607291654e-05,298.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.050000000745058,0.0004560134257189,284.595703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220703125,286.5165100097656,284.70953369140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.535561203956604,-0.0,-6.45071907001693e-08,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6338681578636169,0.050000000745058,0.0408396385610103,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6338681578636169,0.050000000745058,0.0430061072111129,298.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6338681578636169,0.050000000745058,0.0317641645669937,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6338681578636169,0.050000000745058,0.0430061072111129,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6338681578636169,0.050000000745058,0.2040024548768997,284.6889038085937,291.1499938964844,287.0957336425781,283.8036499023437,293.8548583984375,295.6703796386719,284.79180908203125,1.0,0.1097124963998794,0.0686448439955711,0.0686448439955711,1.0,1.0,-0.4354174435138702,0.0001765251508913,0.4352409243583679,-0.1347798705101013,0.0,0.0,0.0,10.175654411315918,60.0,1195.0589599609375,-0.0,12.27784538269043,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6311484575271606,0.050000000745058,0.0452366173267364,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6311484575271606,0.050000000745058,0.0476363375782966,298.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6311484575271606,0.050000000745058,0.0351840369403362,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6311484575271606,0.050000000745058,0.0476363375782966,298.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.6311484575271606,0.050000000745058,0.2259662747383117,285.16522216796875,291.1499938964844,287.1435241699219,283.8454895019531,294.8450622558594,298.0790710449219,285.6242980957031,1.0,0.1210915148258209,0.1372896879911422,0.1372896879911422,1.0,1.0,-0.4819994568824768,0.0093829659745097,0.4726164937019348,-0.1363575756549835,0.0,0.0,0.0,12.503005981445312,60.0,2563.852294921875,-0.0,16.680892944335938,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.0456816181540489,297.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.0481049455702304,298.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.035530149936676,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.0481049455702304,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.2281891405582428,286.89569091796875,291.1499938964844,287.2451171875,283.9295959472656,294.832275390625,298.11968994140625,287.2480773925781,1.0,0.1405966579914093,0.2745793759822845,0.2745793759822845,1.0,1.0,-0.4867465198040008,0.04297711327672,0.4437693953514099,-0.1040025055408477,0.0,0.0,0.0,20.0256462097168,60.0,2705.226806640625,-0.0,23.18937873840332,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.0456816181540489,297.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.0481049455702304,298.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.035530149936676,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.0481049455702304,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81988525390625,0.5708256363868713,0.050000000745058,0.2281891405582428,286.89569091796875,291.1499938964844,287.2451171875,283.9295959472656,294.832275390625,298.11968994140625,287.2480773925781,1.0,0.1405966579914093,0.2745793759822845,0.2745793759822845,1.0,1.0,-0.4867465198040008,0.04297711327672,0.4437693953514099,-0.1040025055408477,0.0,0.0,0.0,20.0256462097168,60.0,2705.226806640625,-0.0,23.18937873840332,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.5490906238555908,0.050000000745058,0.0458189956843853,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.5490906238555908,0.050000000745058,0.0482496097683906,298.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.5490906238555908,0.050000000745058,0.0356369987130165,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.5490906238555908,0.050000000745058,0.0482496097683906,298.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.5490906238555908,0.050000000745058,0.228875383734703,287.5574951171875,291.1499938964844,287.2987060546875,283.9718017578125,294.8438720703125,298.1097412109375,287.86798095703125,1.0,0.1489991843700409,0.3432242274284363,0.3432242274284363,1.0,1.0,-0.4882104396820068,0.0695056542754173,0.4187047779560089,-0.0779259130358696,0.0,0.0,0.0,23.700557708740234,60.0,2523.906494140625,-0.0,26.34172248840332,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004333496094,0.5323063731193542,0.050000000745058,0.0459505505859851,297.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004333496094,0.5323063731193542,0.050000000745058,0.0483881421387195,298.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004333496094,0.5323063731193542,0.050000000745058,0.035739317536354,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004333496094,0.5323063731193542,0.050000000745058,0.0483881421387195,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004333496094,0.5323063731193542,0.050000000745058,0.2295325249433517,288.1588134765625,291.1499938964844,287.3541259765625,284.0140380859375,294.8651428222656,298.1192321777344,288.45025634765625,1.0,0.1565585732460022,0.474579393863678,0.474579393863678,0.998172163963318,1.0,-0.4896124899387359,0.1319611966609954,0.3576512932777405,-0.016060434281826,0.0,0.0,0.0,27.22666549682617,60.0,2337.6181640625,-0.0,29.372119903564453,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.0461898408830165,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.0486401244997978,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.0359254330396652,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.0486401244997978,298.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.2307278215885162,289.23419189453125,291.1499938964844,287.4700012207031,284.0986328125,293.7761535644531,298.16131591796875,289.4559326171875,1.0,0.1693807393312454,0.7372896671295166,0.7372896671295166,0.9945164918899536,1.0,-0.4921621084213257,0.2055200487375259,0.2866420447826385,0.0566224120557308,0.0,0.0,0.0,33.63551330566406,60.0,1729.0714111328125,-0.0,34.93727493286133,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.0461898408830165,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.0486401244997978,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.0359254330396652,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.0486401244997978,298.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1865234375,0.5095116496086121,0.050000000745058,0.2307278215885162,289.23419189453125,291.1499938964844,287.4700012207031,284.0986328125,293.7761535644531,298.16131591796875,289.4559326171875,1.0,0.1693807393312454,0.7372896671295166,0.7372896671295166,0.9945164918899536,1.0,-0.4921621084213257,0.2055200487375259,0.2866420447826385,0.0566224120557308,0.0,0.0,0.0,33.63551330566406,60.0,1729.0714111328125,-0.0,34.93727493286133,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.0463937148451805,297.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.0488548129796981,298.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.0360840000212192,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.0488548129796981,297.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.2317461967468261,290.0144348144531,291.1499938964844,287.5921325683594,284.18316650390625,293.5595092773437,298.1959228515625,290.1893005371094,1.0,0.1795414090156555,1.0,1.0,0.9908608198165894,1.0,-0.4943345189094543,0.2164235413074493,0.277910977602005,0.0670153573155403,0.0,0.0,0.0,39.089134216308594,60.0,1285.5509033203125,-0.0,39.73382568359375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.0463937148451805,297.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.0488548129796981,298.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.0360840000212192,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.0488548129796981,297.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.4954219758510589,0.050000000745058,0.2317461967468261,290.0144348144531,291.1499938964844,287.5921325683594,284.18316650390625,293.5595092773437,298.1959228515625,290.1893005371094,1.0,0.1795414090156555,1.0,1.0,0.9908608198165894,1.0,-0.4943345189094543,0.2164235413074493,0.277910977602005,0.0670153573155403,0.0,0.0,0.0,39.089134216308594,60.0,1285.5509033203125,-0.0,39.73382568359375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.4875932335853576,0.050000000745058,0.0465289093554019,297.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.4875932335853576,0.050000000745058,0.0489971823990345,298.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.4875932335853576,0.050000000745058,0.0361891500651836,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.4875932335853576,0.050000000745058,0.0489971823990345,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.4875932335853576,0.050000000745058,0.2324215322732925,290.5443420410156,291.1499938964844,287.6919250488281,284.24932861328125,293.5912780761719,298.1944274902344,290.70245361328125,1.0,0.1859507411718368,1.0,1.0,0.9904398918151855,1.0,-0.4957751631736755,0.2171199917793274,0.2786551713943481,0.0674162656068801,0.0,0.0,0.0,42.70490646362305,60.0,1087.8975830078125,-0.0,42.93863296508789,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.4857515692710876,0.050000000745058,0.0465624257922172,297.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.4857515692710876,0.050000000745058,0.0490324795246124,298.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.4857515692710876,0.050000000745058,0.0362152196466922,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.4857515692710876,0.050000000745058,0.0490324795246124,297.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.4857515692710876,0.050000000745058,0.2325889617204666,290.68072509765625,290.6499938964844,287.7199401855469,284.2674865722656,293.603759765625,298.19464111328125,290.8338317871094,1.0,0.1875032484531402,1.0,1.0,0.9903241991996764,1.0,-0.496132344007492,0.2172687202692031,0.2788636386394501,0.0674947723746299,0.0,0.0,0.0,43.60140609741211,48.0,1042.7584228515625,-0.0,43.73603820800781,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.4835299253463745,0.050000000745058,0.0466033779084682,297.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.4835299253463745,0.050000000745058,0.0490755997598171,298.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.4835299253463745,0.050000000745058,0.0362470708787441,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.4835299253463745,0.050000000745058,0.0490755997598171,297.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.4835299253463745,0.050000000745058,0.2327935248613357,291.0380859375,290.6499938964844,287.79931640625,284.3180236816406,293.6399230957031,298.1966552734375,291.17645263671875,1.0,0.1890284866094589,1.0,1.0,0.9900012612342834,1.0,-0.4965689778327942,0.2174436151981353,0.2791253626346588,0.0676143616437912,0.0,0.0,0.0,44.69697189331055,48.0,927.719482421875,-0.0,44.712005615234375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.4834692776203155,0.050000000745058,0.046604499220848,297.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.4834692776203155,0.050000000745058,0.049076784402132,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.4834692776203155,0.050000000745058,0.0362479463219642,297.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.4834692776203155,0.050000000745058,0.049076784402132,297.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.4834692776203155,0.050000000745058,0.2327991276979446,291.2549743652344,290.1499938964844,287.8528137207031,284.3513488769531,293.66473388671875,298.198974609375,291.3837585449219,1.0,0.1889477521181106,1.0,1.0,0.9897875189781188,1.0,-0.4965810477733612,0.2174408286809921,0.2791402041912079,0.0676438957452774,0.0,0.0,0.0,44.72735595703125,36.0,858.9547119140625,-0.0,44.73908233642578,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.4846820831298828,0.050000000745058,0.0465820841491222,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.4846820831298828,0.050000000745058,0.0490531772375106,298.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.4846820831298828,0.050000000745058,0.0362305082380771,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.4846820831298828,0.050000000745058,0.0490531772375106,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.4846820831298828,0.050000000745058,0.2326871454715728,291.50604248046875,290.1499938964844,287.9209899902344,284.39306640625,293.69677734375,298.2027282714844,291.6236572265625,1.0,0.1877565681934356,1.0,1.0,0.9895192384719848,1.0,-0.496342271566391,0.2173279523849487,0.2790143191814422,0.0676369220018386,0.0,0.0,0.0,44.12837219238281,36.0,780.0802612304688,-0.0,44.20522689819336,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.4871841371059418,0.050000000745058,0.0465363077819347,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.4871841371059418,0.050000000745058,0.0490049757063388,298.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.4871841371059418,0.050000000745058,0.0361949056386947,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.4871841371059418,0.050000000745058,0.0490049757063388,297.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.4871841371059418,0.050000000745058,0.2324585020542144,291.7351379394531,289.6499938964844,287.9902038574219,284.4346008300781,293.72930908203125,298.2072448730469,291.842529296875,1.0,0.1854777634143829,1.0,1.0,0.9876601099967957,1.0,-0.4958546459674835,0.2171299010515213,0.2787247598171234,0.0676099136471748,0.0,0.0,0.0,42.90489196777344,25.0,708.9232788085938,-0.0,43.11634063720703,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.0463955216109752,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.0488567166030406,298.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.0360854044556617,297.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.0488567166030406,297.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.2317552268505096,292.1348876953125,289.1499938964844,288.1314697265625,284.5170593261719,293.79620361328125,298.2178955078125,292.224609375,1.0,0.1785172671079635,1.0,1.0,0.983941912651062,1.0,-0.4943546056747436,0.2165085077285766,0.277846097946167,0.0674759671092033,0.0,0.0,0.0,39.14131546020508,25.0,587.5045166015625,-0.0,39.779781341552734,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.0463955216109752,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.0488567166030406,298.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.0360854044556617,297.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.0488567166030406,297.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.4953112304210663,0.050000000745058,0.2317552268505096,292.1348876953125,289.1499938964844,288.1314697265625,284.5170593261719,293.79620361328125,298.2178955078125,292.224609375,1.0,0.1785172671079635,1.0,1.0,0.983941912651062,1.0,-0.4943546056747436,0.2165085077285766,0.277846097946167,0.0674759671092033,0.0,0.0,0.0,39.14131546020508,25.0,587.5045166015625,-0.0,39.779781341552734,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
