time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291540,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5156005620956421,0.050000000745058,0.0461164228618145,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5156005620956421,0.050000000745058,0.0485628135502338,298.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5247802734375,0.7923339009284973,0.1787514835596084,0.120192214846611,297.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5156005620956421,0.050000000745058,0.0485628135502338,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5156005620956421,0.050000000745058,0.2303610742092132,292.5057373046875,288.6499938964844,288.2760314941406,284.5985717773437,293.8824768066406,298.2231750488281,292.5923156738281,1.0,0.1747079938650131,1.0,1.0,0.9802237153053284,1.0,-0.5925676226615906,0.2582089006900787,0.3343586921691894,0.0868429616093635,0.0,0.0,0.0,32.46855926513672,25.0,547.021728515625,-0.0,44.5477409362793,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5156005620956421,0.050000000745058,0.0461164228618145,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5156005620956421,0.050000000745058,0.0485628135502338,298.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5247802734375,0.7923339009284973,0.1787514835596084,0.120192214846611,297.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5156005620956421,0.050000000745058,0.0485628135502338,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5156005620956421,0.050000000745058,0.2303610742092132,292.5057373046875,288.6499938964844,288.2760314941406,284.5985717773437,293.8824768066406,298.2231750488281,292.5923156738281,1.0,0.1747079938650131,1.0,1.0,0.9802237153053284,1.0,-0.5925676226615906,0.2582089006900787,0.3343586921691894,0.0868429616093635,0.0,0.0,0.0,32.46855926513672,25.0,547.021728515625,-0.0,44.5477409362793,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7692565917969,0.5212733745574951,0.1656960695981979,0.0460548661649227,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7692565917969,0.5212733745574951,0.050000000745058,0.0484979897737503,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8071594238281,0.8174960017204285,0.1842960864305496,0.128124788403511,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7692565917969,0.5212733745574951,0.050000000745058,0.0484979897737503,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7692565917969,0.5212733745574951,0.050000000745058,0.2300535887479782,292.7922668457031,288.6499938964844,288.391357421875,284.6617126464844,293.9224853515625,298.1979064941406,292.8543701171875,1.0,0.1725639700889587,1.0,1.0,0.978047490119934,1.0,-0.6014964580535889,0.2619796991348266,0.3395167291164398,0.0888512581586837,0.0,0.0,0.0,30.90431785583496,25.0,487.2998962402344,-0.0,43.98196792602539,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8533020019531,0.707108736038208,0.1680375039577484,0.0984598398208618,297.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8356018066406,0.5359953045845032,0.050000000745058,0.0483545437455177,298.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.87164306640625,0.8384907245635986,0.1864158660173416,0.1293144971132278,297.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8356018066406,0.5359953045845032,0.050000000745058,0.0483545437455177,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8356018066406,0.5359953045845032,0.050000000745058,0.2293731272220611,292.8588256835937,288.1499938964844,288.4233093261719,284.6789245605469,293.9363708496094,298.1917724609375,292.9195251464844,1.0,0.1728455275297165,1.0,1.0,0.9774492979049684,1.0,-0.6645650267601013,0.2889162302017212,0.3756487965583801,0.1018395274877548,0.0,0.0,0.0,27.801313400268555,43.0,479.7286071777344,-0.0,48.10292434692383,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.826533317565918,0.1693530529737472,0.1512777060270309,297.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376281738281,0.5464194416999817,0.1513993442058563,0.0482688434422016,298.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.8604956865310669,0.1930363625288009,0.1335417330265045,297.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376281738281,0.5464194416999817,0.050000000745058,0.0482688434422016,298.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376281738281,0.5464194416999817,0.050000000745058,0.2289666086435318,293.0670471191406,288.1499938964844,288.51300048828125,284.7266845703125,293.9574279785156,298.130126953125,293.1202392578125,1.0,0.1770908087491989,1.0,1.0,0.9757797122001648,1.0,-0.7324156165122986,0.3173626065254211,0.4150530397891998,0.11799868196249,0.0,0.0,0.0,26.270288467407227,43.0,464.1636962890625,-0.0,55.03816986083984,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1998596191406,0.8671340346336365,0.1720651984214782,0.084282249212265,297.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.20037841796875,0.8671340346336365,0.1545988172292709,0.0887532830238342,298.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.19976806640625,0.8671340346336365,0.199496641755104,0.0655528604984283,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1684875488281,0.708350419998169,0.050000000745058,0.0476211085915565,298.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2003173828125,0.9651935696601868,0.1570008397102356,0.5670285820960999,293.20904541015625,287.6499938964844,288.5727233886719,284.7580261230469,293.9443664550781,298.0523986816406,293.2635192871094,1.0,0.1860954910516739,1.0,1.0,0.9746748208999634,1.0,-1.0156041383743286,0.4395692348480224,0.5760349035263062,0.1874546855688095,0.0,0.0,0.0,12.952604293823242,63.0,481.18890380859375,-0.0,82.49758911132812,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3849182128906,0.9008903503417968,0.1780724674463272,0.1068712100386619,297.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3853759765625,0.9076266288757324,0.1578295528888702,0.1149563938379287,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3849182128906,0.9008903503417968,0.2089540511369705,0.0831220522522926,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.353759765625,0.6818217635154724,0.1456357389688491,0.0484741367399692,297.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3851623535156,0.9008903503417968,0.1600904166698455,0.5338438153266907,293.3905029296875,287.6499938964844,288.6480407714844,284.7970275878906,294.00006103515625,298.0934143066406,293.4241027832031,1.0,0.1963106840848922,1.0,1.0,0.9732875823974608,1.0,-1.0647512674331665,0.4614447653293609,0.6033065319061279,0.1997427940368652,0.0,0.0,0.0,14.95596694946289,63.0,457.1593933105469,-0.0,95.59288024902344,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184936523437,0.8984671235084534,0.183782011270523,0.1050835400819778,297.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184326171875,0.8984671235084534,0.1612975597381591,0.1106580272316932,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184936523437,0.8984671235084534,0.217207983136177,0.0817316398024559,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5206604003906,0.9584622383117676,0.1481735110282898,0.1315813064575195,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184936523437,0.8984671235084534,0.1636852025985717,0.524914026260376,293.5241394042969,287.1499938964844,288.7236633300781,284.835693359375,294.0142822265625,298.12847900390625,293.5506896972656,1.0,0.2089226692914962,1.0,1.0,0.8853961229324341,1.0,-1.1443501710891724,0.5011614561080933,0.6431887745857239,0.2240661084651947,0.0,0.0,0.0,15.893148422241213,83.0,411.495849609375,-0.0,116.02699279785156,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927795410156,0.9192368388175964,0.1945286840200424,0.1204818040132522,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6934509277344,0.9696723818778992,0.1682014316320419,0.1466078013181686,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927795410156,0.9192368388175964,0.2316192090511322,0.0937080681324005,297.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6934814453125,0.960969626903534,0.1514832228422165,0.1427340507507324,297.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927795410156,0.9192368388175964,0.1708969175815582,0.6018315553665161,293.69464111328125,286.6499938964844,288.8755187988281,284.91180419921875,293.850341796875,298.110107421875,293.7022399902344,1.0,0.2399059832096099,1.0,1.0,0.7096131443977356,1.0,-1.3267399072647097,0.6142338514328003,0.7125059962272644,0.3012811541557312,0.0,0.0,0.0,19.57516860961914,103.0,221.7083435058593,-0.0,176.69467163085938,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927795410156,0.9192368388175964,0.1945286840200424,0.1204818040132522,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6934509277344,0.9696723818778992,0.1682014316320419,0.1466078013181686,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927795410156,0.9192368388175964,0.2316192090511322,0.0937080681324005,297.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6934814453125,0.960969626903534,0.1514832228422165,0.1427340507507324,297.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927795410156,0.9192368388175964,0.1708969175815582,0.6018315553665161,293.69464111328125,286.6499938964844,288.8755187988281,284.91180419921875,293.850341796875,298.110107421875,293.7022399902344,1.0,0.2399059832096099,1.0,1.0,0.7096131443977356,1.0,-1.3267399072647097,0.6142338514328003,0.7125059962272644,0.3012811541557312,0.0,0.0,0.0,19.57516860961914,103.0,221.7083435058593,-0.0,176.69467163085938,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6589050292969,0.9304690361022948,0.2022387683391571,0.1291631907224655,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6571350097656,0.9878068566322328,0.17216357588768,0.1620408743619918,298.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6589050292969,0.9304690361022948,0.2417353093624115,0.100460261106491,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9558933973312378,0.1552254557609558,0.1461006253957748,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.65789794921875,0.9679669737815856,0.175935223698616,0.7187609672546387,293.6548767089844,286.6499938964844,288.99786376953125,284.9718017578125,293.3441162109375,298.07470703125,293.6366271972656,1.0,0.2702446579933166,1.0,1.0,0.5683485269546509,1.0,-1.5079225301742554,0.7920322418212891,0.7158902883529663,0.4421784281730652,0.0,0.0,0.0,23.260656356811523,103.0,-122.0703125,-0.0,254.35585021972656,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6058349609375,0.932740330696106,0.2039806246757507,0.131001204252243,297.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6031799316406,0.9872421622276306,0.1731632798910141,0.1629797667264938,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6058349609375,0.932740330696106,0.2440335303544998,0.1018898263573646,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6047668457031,0.9552757143974304,0.1561562716960907,0.1469881534576416,297.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60369873046875,0.9802023768424988,0.1769120544195175,0.7540149688720703,293.59930419921875,286.1499938964844,289.0277404785156,284.9862976074219,293.1375732421875,298.0672607421875,293.5721740722656,1.0,0.2783523499965668,1.0,1.0,0.5338301658630371,1.0,-1.5563362836837769,0.8559783697128296,0.7003579139709473,0.4960501790046692,0.0,0.0,0.0,24.29427146911621,123.0,-255.7680206298828,-0.0,278.4117126464844,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1026611328125,0.9936419725418092,0.2079924792051315,0.1866474449634552,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1090087890625,0.9419299960136414,0.1765977293252945,0.1665455251932144,298.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1055908203125,0.9725208878517152,0.2507501542568207,0.1346878558397293,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.11407470703125,0.9056172370910645,0.159215822815895,0.1502560824155807,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1081237792969,0.9485347867012024,0.1796557754278183,0.8048436641693115,293.0939636230469,286.1499938964844,289.1424255371094,285.0413513183594,291.82452392578125,298.0385131835937,293.0193786621094,1.0,0.3110183477401733,1.0,1.0,0.3727688193321228,1.0,-1.734105110168457,1.223932147026062,0.510172963142395,0.8263372182846069,0.0,0.0,0.0,30.99237823486328,123.0,-1071.5469970703125,-0.0,387.44915771484375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8226623535156,0.9529744386672974,0.2078042775392532,0.1872192472219467,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8311462402344,0.8968790769577026,0.1774079948663711,0.167617067694664,298.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8179931640625,0.992087721824646,0.2514332830905914,0.1655405014753341,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8371887207031,0.8659908771514893,0.1598717272281646,0.1511977016925811,297.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8301696777344,0.9021775722503662,0.1802187860012054,0.8088490962982178,292.8124389648437,286.14288330078125,289.1797180175781,285.05908203125,291.333740234375,298.0171813964844,292.7269897460937,1.0,0.321607768535614,1.0,1.0,0.3202981054782867,1.0,-1.77675199508667,1.3562250137329102,0.4205270409584045,0.9497001767158508,0.0,0.0,0.0,35.40985870361328,143.0,-1380.10888671875,-0.0,426.1804504394531,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.7865716218948364,0.205621063709259,0.1870765089988708,297.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59637451171875,0.7497087121009827,0.1784880608320236,0.1705879122018814,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5794677734375,0.8375122547149658,0.2502944767475128,0.1763279885053634,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6028747558594,0.7254630327224731,0.160194844007492,0.1535160988569259,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.595703125,0.7524228096008301,0.1802168786525726,0.8183497190475464,291.57696533203125,286.10870361328125,289.322021484375,285.1259460449219,289.7359619140625,297.90167236328125,291.4911193847656,1.0,0.3564917147159576,1.0,1.0,0.1192787513136863,1.0,-1.8100839853286743,1.7386174201965332,0.0714665874838829,1.324445366859436,0.0,0.0,0.0,65.89775848388672,143.0,-2054.022705078125,-0.0,540.3856201171875,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.7795612215995789,0.2054150998592376,0.1870100647211074,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.52215576171875,0.7437396049499512,0.1784650683403015,0.1706998944282531,298.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.8308095932006836,0.2502102851867676,0.1763440668582916,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5286865234375,0.719725489616394,0.1601188480854034,0.1535804867744445,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5215148925781,0.746293842792511,0.1801185458898544,0.8185621500015259,291.5027160644531,286.1065979003906,289.3308410644531,285.13006591796875,289.6025695800781,297.8944396972656,291.41455078125,1.0,0.3583661913871765,1.0,1.0,0.1067660301923751,1.0,-1.8078229427337649,1.7639986276626587,0.0438243672251701,1.350587010383606,0.0,0.0,0.0,68.19816589355469,131.0,-2091.996337890625,-0.0,546.8099975585938,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627014160156,0.7467595338821411,0.2033764421939849,0.1859151571989059,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.7159165740013123,0.1779626160860061,0.171037957072258,297.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85498046875,0.797817587852478,0.2493500560522079,0.1762096285820007,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8749694824219,0.6893711686134338,0.1591269373893737,0.1534844785928726,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86871337890625,0.7175886631011963,0.1789089739322662,0.8172286152839661,290.8527526855469,286.0885925292969,289.4059143066406,285.16485595703125,289.4013671875,297.831298828125,290.7875061035156,1.0,0.3695703446865082,1.0,1.0,0.0,1.0,-1.8050514459609983,1.805045366287232,6.144110557215754e-06,1.3921931982040403,0.0,0.0,0.0,81.20024108886719,131.0,-2038.9432373046875,-0.0,585.000244140625,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5168762207031,0.7269506454467773,0.2013662606477737,0.1844212859869003,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.6964392066001892,0.1772466301918029,0.1708242148160934,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5129699707031,0.7762513756752014,0.2486137747764587,0.1759100407361984,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5227355957031,0.6693830490112305,0.1578482240438461,0.1527751833200454,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5197448730469,0.697206437587738,0.1773931384086609,0.8128313422203064,290.5119323730469,286.0706787109375,289.48052978515625,285.1991882324219,289.4759216308594,297.7741394042969,290.4779357910156,1.0,0.3773168623447418,1.0,1.0,0.0,1.0,-1.7965143918991089,1.7965118885040283,2.612757725728443e-06,1.385478377342224,0.0,0.0,0.0,91.06341552734376,119.0,-1550.0472412109375,-0.0,609.242431640625,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23468017578125,0.7101365923881531,0.199462354183197,0.1827011853456497,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.236328125,0.6802324056625366,0.1765500009059906,0.1703987866640091,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322082519531,0.7597687244415283,0.2484603077173233,0.1758180856704712,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381591796875,0.6530742645263672,0.1562392115592956,0.151526466012001,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23638916015625,0.6793839335441589,0.175474002957344,0.8054628372192383,290.2316589355469,286.0452880859375,289.5862731933594,285.2474060058594,289.5816650390625,297.7095642089844,290.2110595703125,1.0,0.3836778998374939,1.0,1.0,0.0,1.0,-1.7834784984588623,1.7834758758544922,2.575870212240261e-06,1.3751243352890017,0.0,0.0,0.0,100.1731948852539,119.0,-989.8463134765624,-0.0,627.7258911132812,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565856933594,0.7059913873672485,0.199018508195877,0.182245671749115,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15789794921875,0.6766462326049805,0.1764150261878967,0.1702910214662552,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.7563955187797546,0.2486712783575058,0.1759372055530548,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.159423828125,0.6493162512779236,0.1557206809520721,0.1510637551546096,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1579895019531,0.6751483678817749,0.1748453974723816,0.802742600440979,290.1541442871094,286.03521728515625,289.6282043457031,285.26641845703125,289.6236267089844,297.6886901855469,290.1375427246094,1.0,0.3850105106830597,1.0,1.0,0.0,1.0,-1.7791216373443604,1.7791190147399902,2.563592261140002e-06,1.3716487884521484,0.0,0.0,0.0,102.35256958007812,107.0,-816.4351806640625,-0.0,631.2158203125,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253601074219,0.7011468410491943,0.1985996663570404,0.1816520392894745,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.6727136373519897,0.1764453500509262,0.1702474504709243,297.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242614746094,0.7533110976219177,0.2497784942388534,0.1765822321176529,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0268859863281,0.6445155739784241,0.1547753512859344,0.1501028835773468,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.6696139574050903,0.1736635118722915,0.7970340251922607,290.0240783691406,286.0101318359375,289.7328186035156,285.3136291503906,289.728271484375,297.6462097167969,290.0155029296875,1.0,0.386076807975769,1.0,1.0,0.0,1.0,-1.7711180448532104,1.77111554145813,2.54108135777642e-06,1.3652265071868896,0.0,0.0,0.0,104.84430694580078,107.0,-477.5643005371094,-0.0,633.0148315429688,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.994873046875,0.7010403871536255,0.1986762732267379,0.1816150695085525,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.995361328125,0.6727677583694458,0.1765956133604049,0.1703247427940368,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940795898437,0.7537682056427002,0.2504079937934875,0.1769536137580871,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959716796875,0.644074559211731,0.1545471251010894,0.1498206555843353,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.99542236328125,0.6690555810928345,0.1733589768409729,0.7953169345855713,289.9939270019531,286.0003967285156,289.7732849121094,285.331787109375,289.76873779296875,297.63299560546875,289.9878234863281,1.0,0.3857768177986145,1.0,1.0,0.0,1.0,-1.769209861755371,1.7692073583602903,2.535707608330995e-06,1.3636763095855713,0.0,0.0,0.0,104.83778381347656,95.0,-376.0972900390625,-0.0,631.6307373046875,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.95440673828125,0.7058551907539368,0.1996518522500991,0.1821050643920898,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9544372558594,0.677584171295166,0.177541583776474,0.1709200292825698,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.954345703125,0.760064423084259,0.2530272305011749,0.1785161793231964,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9544982910156,0.6468394994735718,0.1543118208646774,0.1492875814437866,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9544677734375,0.6719532012939453,0.1729361861944198,0.7918393611907959,289.954345703125,285.96978759765625,289.90093994140625,285.388916015625,289.896484375,297.6004638671875,289.9541320800781,1.0,0.3828940689563751,1.0,1.0,0.0,1.0,-1.7675681114196775,1.7675654888153076,2.5309509510407224e-06,1.3622355461120603,0.0,0.0,0.0,102.04685974121094,95.0,-136.08908081054688,-0.0,622.0615234375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.7068294882774353,0.1998226344585418,0.1822116672992706,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.6785261034965515,0.1776891350746154,0.1710191220045089,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.7611929774284363,0.2533735632896423,0.1787244230508804,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.954345703125,0.6475127935409546,0.1543296128511428,0.1492624133825302,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.672682523727417,0.1729378700256347,0.7916367650032043,289.9543151855469,285.96636962890625,289.9151306152344,285.395263671875,289.91070556640625,297.5975952148437,289.9546203613281,1.0,0.3824207186698913,1.0,1.0,0.0,1.0,-1.767790913581848,1.7677884101867676,2.53154985330184e-06,1.3623950481414795,0.0,0.0,0.0,101.51261901855467,83.0,-115.659423828125,-0.0,620.6119384765625,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9868469238281,0.7196587920188904,0.2020091116428375,0.1836940795183181,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.986572265625,0.6915470361709595,0.1795091032981872,0.1722969114780426,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873352050781,0.7763689756393433,0.2572222352027893,0.181056722998619,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9861755371094,0.6576736569404602,0.1549068540334701,0.1493497937917709,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.6836692690849304,0.1733992993831634,0.7914400100708008,289.98736572265625,285.9332275390625,290.0531921386719,285.45684814453125,290.0489196777344,297.5755920410156,289.99151611328125,1.0,0.3766672313213348,1.0,1.0,0.0,1.0,-1.7737693786621094,1.7737667560577393,2.548003521951614e-06,1.3669519424438477,0.0,0.0,0.0,94.57917785644533,71.0,36.18297576904297,-0.0,603.92138671875,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9868469238281,0.7196587920188904,0.2020091116428375,0.1836940795183181,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.986572265625,0.6915470361709595,0.1795091032981872,0.1722969114780426,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873352050781,0.7763689756393433,0.2572222352027893,0.181056722998619,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9861755371094,0.6576736569404602,0.1549068540334701,0.1493497937917709,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.6836692690849304,0.1733992993831634,0.7914400100708008,289.98736572265625,285.9332275390625,290.0531921386719,285.45684814453125,290.0489196777344,297.5755920410156,289.99151611328125,1.0,0.3766672313213348,1.0,1.0,0.0,1.0,-1.7737693786621094,1.7737667560577393,2.548003521951614e-06,1.3669519424438477,0.0,0.0,0.0,94.57917785644533,71.0,36.18297576904297,-0.0,603.92138671875,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205993652344,0.7279371023178101,0.2033860087394714,0.1846815645694732,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.700485348701477,0.180634319782257,0.1731185466051101,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.021240234375,0.7866840362548828,0.2593933641910553,0.1823843866586685,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.6651903986930847,0.155435249209404,0.1496003270149231,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.6916670799255371,0.1738939732313156,0.7924431562423706,290.0212707519531,285.91705322265625,290.1206359863281,285.4869689941406,290.1164245605469,297.5680847167969,290.0266418457031,1.0,0.3732285797595978,1.0,1.0,0.0,1.0,-1.779038906097412,1.779036283493042,2.5626409296819475e-06,1.3710308074951172,0.0,0.0,0.0,90.23321533203124,71.0,85.56940460205078,-0.0,594.4567260742188,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.062255859375,0.737648606300354,0.2049095779657364,0.1857980638742447,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06182861328125,0.7109326124191284,0.1818765997886657,0.1740429848432541,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0630187988281,0.7988206744194031,0.2616932392120361,0.1837981641292572,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611877441406,0.6744260787963867,0.1560951322317123,0.1499682068824768,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616455078125,0.7013029456138611,0.1745317280292511,0.7940624356269836,290.06304931640625,285.9011535644531,290.1868896484375,285.5166320800781,290.1827697753906,297.562255859375,290.0693054199219,1.0,0.3695344030857086,1.0,1.0,0.0,1.0,-1.7855712175369265,1.7855687141418457,2.58088152804703e-06,1.3761066198349,0.0,0.0,0.0,85.47676086425781,59.0,122.38201904296876,-0.0,584.556884765625,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610717773437,0.762931227684021,0.2082920968532562,0.1883285790681839,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.7345882654190063,0.1846377551555633,0.1761404871940612,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619567871094,0.8273633718490601,0.2665857374668121,0.1868245005607605,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15972900390625,0.698444664478302,0.1577272415161132,0.1509889811277389,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1603088378906,0.7244598865509033,0.1761460304260254,0.7987802624702454,290.1619873046875,285.8702697753906,290.3155822753906,285.5746459960937,290.3116760253906,297.5513610839844,290.1693115234375,1.0,0.3616324365139007,1.0,1.0,0.0,1.0,-1.801649808883667,1.8016471862792969,2.6261573111696634e-06,1.3886358737945557,0.0,0.0,0.0,75.12039184570312,47.0,169.54234313964844,-0.0,563.9931640625,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610717773437,0.762931227684021,0.2082920968532562,0.1883285790681839,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.7345882654190063,0.1846377551555633,0.1761404871940612,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619567871094,0.8273633718490601,0.2665857374668121,0.1868245005607605,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15972900390625,0.698444664478302,0.1577272415161132,0.1509889811277389,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1603088378906,0.7244598865509033,0.1761460304260254,0.7987802624702454,290.1619873046875,285.8702697753906,290.3155822753906,285.5746459960937,290.3116760253906,297.5513610839844,290.1693115234375,1.0,0.3616324365139007,1.0,1.0,0.0,1.0,-1.801649808883667,1.8016471862792969,2.6261573111696634e-06,1.3886358737945557,0.0,0.0,0.0,75.12039184570312,47.0,169.54234313964844,-0.0,563.9931640625,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.271484375,0.7992480397224426,0.212009459733963,0.1911583393812179,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2709045410156,0.7671732306480408,0.1876810491085052,0.1784968227148056,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.8649803996086121,0.2717634737491607,0.1900471597909927,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2700500488281,0.729305624961853,0.1596803665161132,0.1523081958293914,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706604003906,0.7545262575149536,0.1781086772680282,0.8050541877746582,290.2724609375,285.8406982421875,290.4386901855469,285.63092041015625,290.4349975585937,297.5428161621094,290.2802124023437,1.0,0.3533056974411011,1.0,1.0,0.0,1.0,-1.82086193561554,1.8208593130111688,2.68091207544785e-06,1.4036343097686768,0.0,0.0,0.0,64.02491760253906,35.0,193.0035400390625,-0.0,542.8518676757812,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.271484375,0.7992480397224426,0.212009459733963,0.1911583393812179,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2709045410156,0.7671732306480408,0.1876810491085052,0.1784968227148056,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.8649803996086121,0.2717634737491607,0.1900471597909927,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2700500488281,0.729305624961853,0.1596803665161132,0.1523081958293914,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706604003906,0.7545262575149536,0.1781086772680282,0.8050541877746582,290.2724609375,285.8406982421875,290.4386901855469,285.63092041015625,290.4349975585937,297.5428161621094,290.2802124023437,1.0,0.3533056974411011,1.0,1.0,0.0,1.0,-1.82086193561554,1.8208593130111688,2.68091207544785e-06,1.4036343097686768,0.0,0.0,0.0,64.02491760253906,35.0,193.0035400390625,-0.0,542.8518676757812,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861389160156,0.8482357263565063,0.2159611880779266,0.1941998600959777,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.38555908203125,0.8164143562316895,0.1909234076738357,0.1810396462678909,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871154785156,0.9238046407699584,0.2771270871162414,0.193400427699089,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846740722656,0.7726746797561646,0.1618623882532119,0.1538443863391876,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3852844238281,0.8015275001525879,0.1803040653467178,0.8123992085456848,290.3870849609375,285.8126525878906,290.5556640625,285.6855773925781,290.5522155761719,297.5375061035156,290.3948669433594,1.0,0.3447597026824951,1.0,1.0,0.0,1.0,-1.8422566652297967,1.8422539234161377,2.7426967790233903e-06,1.420350432395935,0.0,0.0,0.0,52.49281311035156,25.0,202.02505493164065,-0.0,521.3084106445312,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861389160156,0.8482357263565063,0.2159611880779266,0.1941998600959777,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.38555908203125,0.8164143562316895,0.1909234076738357,0.1810396462678909,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871154785156,0.9238046407699584,0.2771270871162414,0.193400427699089,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846740722656,0.7726746797561646,0.1618623882532119,0.1538443863391876,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3852844238281,0.8015275001525879,0.1803040653467178,0.8123992085456848,290.3870849609375,285.8126525878906,290.5556640625,285.6855773925781,290.5522155761719,297.5375061035156,290.3948669433594,1.0,0.3447597026824951,1.0,1.0,0.0,1.0,-1.8422566652297967,1.8422539234161377,2.7426967790233903e-06,1.420350432395935,0.0,0.0,0.0,52.49281311035156,25.0,202.02505493164065,-0.0,521.3084106445312,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
