time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293580,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5005187988281,0.9262791275978088,0.2200703024864196,0.1974307298660278,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999389648437,0.8859282732009888,0.1942974179983139,0.1837558150291443,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5014343261719,0.9990000128746032,0.2826465368270874,0.1937484294176101,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4990539550781,0.8386375904083252,0.1642056703567505,0.1555798202753067,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.8680101633071899,0.1826435774564743,0.8206436634063721,290.5014343261719,285.78619384765625,290.6658630371094,285.7387084960937,290.66265869140625,297.53326416015625,290.5090026855469,1.0,0.3367056548595428,1.0,1.0,0.0,1.0,-1.8618911504745483,1.8618882894515991,2.8006206775899045e-06,1.436048150062561,0.0,0.0,0.0,41.72360229492188,25.0,202.2397918701172,-0.0,500.43695068359375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5005187988281,0.9262791275978088,0.2200703024864196,0.1974307298660278,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999389648437,0.8859282732009888,0.1942974179983139,0.1837558150291443,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5014343261719,0.9990000128746032,0.2826465368270874,0.1937484294176101,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4990539550781,0.8386375904083252,0.1642056703567505,0.1555798202753067,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.8680101633071899,0.1826435774564743,0.8206436634063721,290.5014343261719,285.78619384765625,290.6658630371094,285.7387084960937,290.66265869140625,297.53326416015625,290.5090026855469,1.0,0.3367056548595428,1.0,1.0,0.0,1.0,-1.8618911504745483,1.8618882894515991,2.8006206775899045e-06,1.436048150062561,0.0,0.0,0.0,41.72360229492188,25.0,202.2397918701172,-0.0,500.43695068359375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5565795898437,0.9532707333564758,0.2221357971429824,0.1991948932409286,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560302734375,0.9091930389404296,0.1959884762763977,0.1852630078792572,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.9967671632766724,0.2864465415477752,0.179297924041748,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.8585849404335022,0.1654031723737716,0.1566139906644821,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55572509765625,0.8896284103393555,0.1838239580392837,0.825489342212677,290.5574035644531,285.77362060546875,290.7182312011719,285.76470947265625,290.71514892578125,297.53472900390625,290.5646057128906,1.0,0.3335417509078979,1.0,1.0,0.0,1.0,-1.855464220046997,1.8554614782333367,2.781537432383629e-06,1.4308773279190063,0.0,0.0,0.0,39.26205825805664,25.0,199.44029235839844,-0.0,488.4176635742188,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105041503906,0.976318895816803,0.2242214679718017,0.2009849399328231,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099853515625,0.9340783953666688,0.1976965367794037,0.1867941915988922,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107482910156,0.9920052886009216,0.2913442850112915,0.1653422564268112,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8785924911499023,0.1666308492422104,0.1576862037181854,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.9110443592071532,0.1850419044494629,0.8305097222328186,290.6112670898437,285.7615051269531,290.7687072753906,285.7903747558594,290.7657165527344,297.5424194335937,290.6182861328125,1.0,0.3308132290840149,1.0,1.0,0.0,1.0,-1.8500094413757324,1.8500066995620728,2.765484168776311e-06,1.4265495538711548,0.0,0.0,0.0,37.24389266967773,43.0,195.18028259277344,-0.0,478.4889831542969,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.9881609082221984,0.2284760624170303,0.2047482281923294,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132568359375,0.9484752416610718,0.2011860907077789,0.1900405287742614,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.9896200895309448,0.3015165328979492,0.1601207256317138,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71246337890625,0.8900132775306702,0.1691870391368866,0.1600447595119476,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.9238215684890748,0.1876178383827209,0.8417304158210754,290.7144470214844,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.56158447265625,290.72119140625,1.0,0.3338997662067413,1.0,1.0,0.0,1.0,-1.8684241771698,1.8684213161468504,2.81913207800244e-06,1.4406063556671145,0.0,0.0,0.0,37.027870178222656,61.0,185.4925231933593,-0.0,489.8831787109375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.9881609082221984,0.2284760624170303,0.2047482281923294,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132568359375,0.9484752416610718,0.2011860907077789,0.1900405287742614,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.9896200895309448,0.3015165328979492,0.1601207256317138,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71246337890625,0.8900132775306702,0.1691870391368866,0.1600447595119476,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.9238215684890748,0.1876178383827209,0.8417304158210754,290.7144470214844,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.56158447265625,290.72119140625,1.0,0.3338997662067413,1.0,1.0,0.0,1.0,-1.8684241771698,1.8684213161468504,2.81913207800244e-06,1.4406063556671145,0.0,0.0,0.0,37.027870178222656,61.0,185.4925231933593,-0.0,489.8831787109375,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77960205078125,0.98024183511734,0.2313381135463714,0.2073469758033752,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77911376953125,0.9380952715873718,0.2035326361656189,0.1922944188117981,297.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797546386719,0.993628203868866,0.3067697286605835,0.1694024503231048,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77838134765625,0.8808009028434753,0.1709283590316772,0.1617245525121688,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7788391113281,0.9127508401870728,0.1893647909164428,0.8497539758682251,290.7802429199219,285.7247314453125,290.9219970703125,285.8734436035156,290.91949462890625,297.5663146972656,290.7867431640625,1.0,0.3399861454963684,1.0,1.0,0.0,1.0,-1.8970357179641724,1.8970328569412231,2.9042973892501323e-06,1.4628866910934448,0.0,0.0,0.0,38.87580871582031,61.0,178.66587829589844,-0.0,515.033935546875,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81182861328125,0.971831202507019,0.2327875792980194,0.2086824625730514,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.9278483390808104,0.2047202140092849,0.19345523416996,297.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121032714844,0.9961742162704468,0.3088059723377228,0.1771216541528701,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8722066879272461,0.1718146502971649,0.1625995934009552,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81109619140625,0.9030524492263794,0.1902381032705307,0.853884756565094,290.8124694824219,285.7179870605469,290.95001220703125,285.8897705078125,290.9476013183594,297.5652770996094,290.8187866210937,1.0,0.3441061973571777,1.0,1.0,0.0,1.0,-1.9153075218200684,1.9153045415878296,2.9594891657325206e-06,1.4771413803100586,0.0,0.0,0.0,40.37383270263672,79.0,174.95399475097656,-0.0,532.5050659179688,1.0,282.4393615722656,283.83087158203125,290.4379272460937,291.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18519453101677e-21,-3.592597669405169e-21,-3.592597265508385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62725830078125,0.9441943764686584,0.2330674678087234,0.2108178287744522,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66461181640625,0.8999230861663818,0.2054984122514724,0.1954341530799865,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5831298828125,0.9990000128746032,0.3092506825923919,0.1971085965633392,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.8486215472221375,0.1722583025693893,0.1640842407941818,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.8772948980331421,0.1904629915952682,0.8605779409408569,288.5745849609375,285.705322265625,291.0028076171875,285.9209899902344,291.00048828125,297.5394592285156,288.1404113769531,1.0,0.3536477088928222,1.0,1.0,0.0,1.0,-1.9540759325027464,1.9540728330612185,3.0787546165811364e-06,1.5075207948684692,0.9832855463027954,0.9832855463027954,0.0,44.55720138549805,79.0,9921.517578125,-0.0,573.9524536132812,1.0,282.6351318359375,289.5995483398437,291.271728515625,292.2327575683594,293.1499938964844,293.1499938964844,283.1499938964844,1046.671630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2573521435260772,1.0,0.0,0.0,0.8153882026672363,0.8153919577598572,5.628473687124824e-08,4.242978572845459,4.242968559265137,9.979962669603992e-06,0.0,0.0,-0.0,4488.19873046875,0.0,16.390777587890625,1892.1427001953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240661621094,0.9056426882743835,0.2276421338319778,0.2086462080478668,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.8685458302497864,0.2024103701114654,0.1944000124931335,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.9970189929008484,0.3029848337173462,0.2151751965284347,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729553222656,0.8212026357650757,0.1695238798856735,0.163124606013298,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.8471662402153015,0.1871786415576934,0.854610800743103,286.7960510253906,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.47137451171875,286.5799865722656,1.0,0.3591814041137695,1.0,1.0,0.0,1.0,-1.9642512798309328,1.9642481803894043,3.111495971097611e-06,1.5161727666854858,0.9685479402542114,0.9685479402542114,0.0,49.007659912109375,82.0,11405.2021484375,-0.0,596.1071166992188,1.0,282.7716369628906,287.115478515625,291.3690490722656,292.553466796875,293.1499938964844,293.1499938964844,283.1499938964844,1484.7784423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399439990520477,1.0,0.0,0.0,0.9583435654640198,0.958345353603363,6.268276564469488e-08,4.2639665603637695,4.263956546783447,9.802627573662903e-06,0.0,0.0,-0.0,4222.42431640625,0.0,25.91424369812012,1895.1697998046875,0.0,352.793701171875,0.244987741112709,1.0,0.0,3.0,1.0,0.0
12294180,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7861291170120239,0.2105223983526229,0.1944080293178558,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7600516080856323,0.1909887939691543,0.1852212697267532,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.8643295168876648,0.2837207019329071,0.2023716568946838,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.7186770439147949,0.1593435853719711,0.1550685912370681,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.7397351264953613,0.1747676283121109,0.8073080778121948,285.20379638671875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107788085937,297.2557983398437,285.1678161621094,1.0,0.3644362390041351,1.0,1.0,0.0,1.0,-1.853763103485108,1.853760361671448,2.7773257897933945e-06,1.43011212348938,0.9476732611656188,0.9476732611656188,0.0,70.62229919433594,70.0,11611.31640625,-0.0,586.2578125,1.0,283.041259765625,284.9863586425781,290.0668334960937,291.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,3887.193115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674203872680664,1.0,0.0,0.0,1.5087072849273682,1.5087109804153442,1.5188408042376977e-07,4.265922546386719,4.2659125328063965,9.78594289335888e-06,0.0,0.0,-0.0,3703.014892578125,0.0,101.27360534667967,1895.4368896484373,0.0,1363.7427978515625,0.3783114850521087,1.0,0.0,3.0,1.0,0.0
12294240,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7861291170120239,0.2105223983526229,0.1944080293178558,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7600516080856323,0.1909887939691543,0.1852212697267532,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.8643295168876648,0.2837207019329071,0.2023716568946838,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.7186770439147949,0.1593435853719711,0.1550685912370681,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.7397351264953613,0.1747676283121109,0.8073080778121948,285.20379638671875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107788085937,297.2557983398437,285.1678161621094,1.0,0.3644362390041351,1.0,1.0,0.0,1.0,-1.853763103485108,1.853760361671448,2.7773257897933945e-06,1.43011212348938,0.9476732611656188,0.9476732611656188,0.0,70.62229919433594,70.0,11611.31640625,-0.0,586.2578125,1.0,283.041259765625,284.9863586425781,290.0668334960937,291.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,3887.193115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674203872680664,1.0,0.0,0.0,1.5087072849273682,1.5087109804153442,1.5188408042376977e-07,4.265922546386719,4.2659125328063965,9.78594289335888e-06,0.0,0.0,-0.0,3703.014892578125,0.0,101.27360534667967,1895.4368896484373,0.0,1363.7427978515625,0.3783114850521087,1.0,0.0,3.0,1.0,0.0
12294300,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7607759237289429,0.2047065794467926,0.1885449141263961,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.738263726234436,0.1864818632602691,0.1807474941015243,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8393847346305847,0.2777490615844726,0.1975757032632827,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6961193084716797,0.1552162617444992,0.1510374248027801,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7178040146827698,0.1695729196071624,0.7832299470901489,284.988037109375,285.72900390625,291.1538391113281,286.009765625,291.1513366699219,297.1919250488281,284.9648742675781,1.0,0.3628953695297241,1.0,1.0,0.0,1.0,-1.801823258399964,1.8018206357955933,2.627086814754876e-06,1.389102578163147,0.9406256675720216,0.9406256675720216,0.0,76.17916870117188,70.0,11590.8916015625,-0.0,567.3333129882812,1.0,283.10223388671875,284.7266540527344,289.4840393066406,290.6449890136719,293.1499938964844,293.1499938964844,283.1499938964844,5449.0947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828558444976807,1.0,0.0,0.0,1.7682431936264038,1.7682483196258545,2.086304107251636e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.243408203125,0.0,163.44163513183594,1895.4371337890625,0.0,1478.1705322265625,0.4384789764881134,1.0,0.0,3.0,1.0,0.0
12294360,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7479418516159058,0.2004900872707367,0.1841791272163391,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7270275354385376,0.1829140931367874,0.1770641505718231,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8272547721862793,0.2735137045383453,0.1941304206848144,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6833865642547607,0.1518790125846862,0.1476388275623321,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7043763399124146,0.1652741730213165,0.7625606060028076,284.8472595214844,285.777587890625,291.1943359375,286.033447265625,291.1917724609375,297.14874267578125,284.83056640625,1.0,0.3597669601440429,1.0,1.0,0.0,1.0,-1.7591075897216797,1.7591050863265991,2.507156295905588e-06,1.3553014993667605,0.9326990842819214,0.9326990842819214,0.0,78.46050262451172,58.0,11548.4853515625,-0.0,545.4314575195312,1.0,283.1313781738281,284.5558166503906,289.09527587890625,290.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,7038.11376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669002175331116,1.0,0.0,0.0,1.990452647209168,1.9904590845108032,2.643608070229675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.615478515625,0.0,233.6713409423828,1895.4371337890625,0.0,1359.9732666015625,0.4950666427612304,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.7417190074920654,0.1968806385993957,0.180382564663887,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.7212235331535339,0.1795798540115356,0.1735303103923797,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.8218736052513123,0.2698934376239776,0.1911742091178894,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6764932870864868,0.1486874222755432,0.1442935317754745,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.696143627166748,0.1610599607229232,0.741828203201294,284.7192687988281,285.763916015625,291.2431640625,286.0619201660156,291.24053955078125,297.1146240234375,284.7064208984375,1.0,0.3544715940952301,1.0,1.0,0.0,1.0,-1.7178330421447754,1.7178306579589844,2.3944335225678515e-06,1.322597861289978,0.923196256160736,0.923196256160736,0.0,78.19966125488281,58.0,11527.240234375,-0.0,517.790771484375,1.0,283.1448669433594,284.3962097167969,288.8387145996094,289.7938537597656,293.1499938964844,293.1499938964844,283.1499938964844,9237.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266568899154663,1.0,0.0,0.0,2.2481417655944824,2.248150110244751,3.372412891167187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.767822265625,0.0,337.8755187988281,1895.4371337890625,0.0,1087.06005859375,0.5547771453857422,1.0,0.0,3.0,1.0,0.0
12294480,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.7412294745445251,0.195120170712471,0.1785048991441726,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.7206358909606934,0.1778368651866912,0.1716406792402267,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.8220398426055908,0.2681106626987457,0.1897064298391342,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.675441324710846,0.1469845473766327,0.1424648910760879,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.694342315196991,0.1587602496147155,0.7303167581558228,284.6566772460937,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.0994873046875,284.6464233398437,1.0,0.3503511846065521,1.0,1.0,0.0,1.0,-1.695523738861084,1.6955214738845823,2.3348070499196183e-06,1.3049057722091677,0.9160532355308532,0.9160532355308532,0.0,76.75188446044922,46.0,11502.3134765625,-0.0,499.5138854980469,1.0,283.14794921875,284.31915283203125,288.7632751464844,289.6663818359375,293.1499938964844,293.1499938964844,283.1499938964844,10608.1220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954825282096863,1.0,0.0,0.0,2.3868870735168457,2.3868963718414307,3.801518460022635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.8828125,0.0,405.3294372558594,1895.4371337890625,0.0,903.95849609375,0.591284453868866,1.0,0.0,3.0,1.0,0.0
12294540,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.7487829923629761,0.1919989138841629,0.1750883758068084,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.7272965312004089,0.174526110291481,0.1679333746433258,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8315566778182983,0.2648906707763672,0.1869947016239166,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.6815147995948792,0.1436677426099777,0.1387837529182434,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.698940634727478,0.1541501581668853,0.7067216634750366,284.54412841796875,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0712585449219,284.5380249023437,1.0,0.3384046852588653,1.0,1.0,0.0,1.0,-1.6509548425674438,1.6509525775909424,2.218425379396649e-06,1.2695269584655762,0.898056149482727,0.898056149482727,0.0,70.21305847167969,34.0,11462.8701171875,-0.0,453.9459228515625,1.0,283.1498413085937,284.1774597167969,288.7790832519531,289.5997619628906,293.1499938964844,293.1499938964844,283.1499938964844,14268.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220867991447449,1.0,0.0,0.0,2.6924068927764893,2.6924188137054443,4.836984430767188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.022705078125,0.0,586.0015869140625,1895.4371337890625,0.0,579.5332641601562,0.6658036112785339,1.0,0.0,3.0,1.0,0.0
12294600,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.7487829923629761,0.1919989138841629,0.1750883758068084,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.7272965312004089,0.174526110291481,0.1679333746433258,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8315566778182983,0.2648906707763672,0.1869947016239166,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.6815147995948792,0.1436677426099777,0.1387837529182434,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.698940634727478,0.1541501581668853,0.7067216634750366,284.54412841796875,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0712585449219,284.5380249023437,1.0,0.3384046852588653,1.0,1.0,0.0,1.0,-1.6509548425674438,1.6509525775909424,2.218425379396649e-06,1.2695269584655762,0.898056149482727,0.898056149482727,0.0,70.21305847167969,34.0,11462.8701171875,-0.0,453.9459228515625,1.0,283.1498413085937,284.1774597167969,288.7790832519531,289.5997619628906,293.1499938964844,293.1499938964844,283.1499938964844,14268.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220867991447449,1.0,0.0,0.0,2.6924068927764893,2.6924188137054443,4.836984430767188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.022705078125,0.0,586.0015869140625,1895.4371337890625,0.0,579.5332641601562,0.6658036112785339,1.0,0.0,3.0,1.0,0.0
12294660,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.7670941352844238,0.1900079101324081,0.1727819740772247,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.7434917092323303,0.1722543090581894,0.1652484387159347,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.8520933389663696,0.2627765238285064,0.1851209551095962,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6979987025260925,0.1413137465715408,0.136032834649086,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7139737606048584,0.1507172733545303,0.6886307597160339,284.47918701171875,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0578308105469,284.4757080078125,1.0,0.325038731098175,1.0,1.0,0.0,1.0,-1.6176830530166626,1.617680907249451,2.133925136149628e-06,1.243086576461792,0.8791651129722595,0.8791651129722595,0.0,61.26350402832031,25.0,11432.0380859375,-0.0,410.109375,1.0,283.1499938964844,284.09393310546875,288.9432678222656,289.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17772.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748813807964325,1.0,0.0,0.0,2.9108498096466064,2.9108641147613525,5.65370157801226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.276611328125,0.0,747.0513916015625,1895.4371337890625,0.0,435.5747985839844,0.7136676907539368,1.0,0.0,3.0,1.0,0.0
12294720,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796142578125,0.7670941352844238,0.1900079101324081,0.1727819740772247,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.7434917092323303,0.1722543090581894,0.1652484387159347,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.8520933389663696,0.2627765238285064,0.1851209551095962,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6979987025260925,0.1413137465715408,0.136032834649086,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7139737606048584,0.1507172733545303,0.6886307597160339,284.47918701171875,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0578308105469,284.4757080078125,1.0,0.325038731098175,1.0,1.0,0.0,1.0,-1.6176830530166626,1.617680907249451,2.133925136149628e-06,1.243086576461792,0.8791651129722595,0.8791651129722595,0.0,61.26350402832031,25.0,11432.0380859375,-0.0,410.109375,1.0,283.1499938964844,284.09393310546875,288.9432678222656,289.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17772.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748813807964325,1.0,0.0,0.0,2.9108498096466064,2.9108641147613525,5.65370157801226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.276611328125,0.0,747.0513916015625,1895.4371337890625,0.0,435.5747985839844,0.7136676907539368,1.0,0.0,3.0,1.0,0.0
12294780,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.7861400842666626,0.188977837562561,0.1715179085731506,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.7605280876159668,0.1710114628076553,0.163717582821846,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584655761719,0.8732155561447144,0.2616480886936188,0.1840726435184478,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.7146305441856384,0.1399909406900406,0.1344298273324966,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.7284773588180542,0.1486864537000656,0.6777603626251221,284.4585266113281,285.8531799316406,291.4935607910156,286.2064514160156,291.49078369140625,297.0536499023437,284.4569396972656,1.0,0.3153870701789856,1.0,1.0,0.0,1.0,-1.5980899333953855,1.5980879068374634,2.085111418637098e-06,1.2274996042251587,0.8655273914337158,0.8655273914337158,0.0,54.47438049316406,25.0,11393.7841796875,-0.0,380.9264221191406,1.0,283.1499938964844,284.0690612792969,289.0814514160156,289.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,19496.15625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594599306583404,1.0,0.0,0.0,2.970576763153076,2.9705920219421387,5.888096552553179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.832275390625,0.0,799.9987182617188,1895.4371337890625,0.0,396.91650390625,0.731412947177887,1.0,0.0,3.0,1.0,0.0
12294840,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540405273437,0.7944244146347046,0.1886676400899887,0.1711226552724838,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541015625,0.768111526966095,0.1706224828958511,0.1632271260023117,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4538269042969,0.88246750831604,0.2612993717193603,0.1837398409843444,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45428466796875,0.7212868332862854,0.1395706385374069,0.1339103430509567,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542236328125,0.7346903085708618,0.1480189859867096,0.6741628646850586,284.4538879394531,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0529479980469,284.4526672363281,1.0,0.3118744790554046,1.0,1.0,0.0,1.0,-1.5916833877563477,1.5916812419891355,2.069303263851907e-06,1.222401142120361,0.8598842024803162,0.8598842024803162,0.0,51.99160385131836,25.0,11384.32421875,-0.0,370.8161315917969,1.0,283.1499938964844,284.0630187988281,289.1285095214844,289.9140014648437,293.1499938964844,293.1499938964844,283.1499938964844,20070.51953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572106897830963,1.0,0.0,0.0,2.985966444015503,2.985981702804565,5.949262913418352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.56591796875,0.0,814.7728271484375,1895.4371337890625,0.0,391.571533203125,0.7324655652046204,1.0,0.0,3.0,1.0,0.0
12294900,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.8078405261039734,0.1881640553474426,0.1704953610897064,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.7806136012077332,0.1699703186750412,0.1624269485473632,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.8976315855979919,0.2607191801071167,0.1832014918327331,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.7316857576370239,0.1388584226369857,0.1330539882183075,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.7447360754013062,0.1468577831983566,0.6680499911308289,284.4514465332031,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.05255126953125,284.451416015625,1.0,0.3066568672657013,1.0,1.0,0.0,1.0,-1.5809539556503296,1.5809519290924072,2.0429886262718355e-06,1.2138525247573853,0.8504441976547241,0.8504441976547241,0.0,48.31476211547852,25.0,11358.2998046875,-0.0,355.3505249023437,1.0,283.1499938964844,284.0615234375,289.2059631347656,289.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,20774.404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565582573413849,1.0,0.0,0.0,2.9787564277648926,2.978771686553955,5.92056665027485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.140625,0.0,813.7740478515625,1895.4371337890625,0.0,390.0343933105469,0.7340260148048401,1.0,0.0,3.0,1.0,0.0
12294960,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525146484375,0.819646418094635,0.1877422332763672,0.1699736267328262,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525146484375,0.7924136519432068,0.1693971008062362,0.1617355644702911,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525756835937,0.9122556447982788,0.260213702917099,0.1827406883239746,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.741376519203186,0.1382239460945129,0.1323047876358032,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.7542659044265747,0.1457871496677398,0.6625124216079712,284.4525451660156,285.92138671875,291.59375,286.2636108398437,291.5909729003906,297.0530090332031,284.4528503417969,1.0,0.3020956814289093,1.0,1.0,0.0,1.0,-1.5713951587677002,1.5713931322097778,2.019725798163563e-06,1.2062368392944336,0.8404633402824402,0.8404633402824402,0.0,45.26633834838867,25.0,11344.7333984375,-0.0,342.34588623046875,1.0,283.1499938964844,284.0625915527344,289.2684326171875,290.06610107421875,293.1499938964844,293.1499938964844,283.1499938964844,21442.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591608047485351,1.0,0.0,0.0,2.9697682857513428,2.9697837829589844,5.884891720597807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.716796875,0.0,811.2619018554688,1895.4371337890625,0.0,396.2015380859375,0.7296780347824097,1.0,0.0,3.0,1.0,0.0
12295020,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.8406427502632141,0.1870935261249542,0.1691669523715973,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.8137788772583008,0.168430358171463,0.1605908572673797,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.9414627552032472,0.2593694627285003,0.1819851696491241,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.7597261071205139,0.1371340602636337,0.1310430914163589,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.7721819281578064,0.1438509225845337,0.6526967287063599,284.467529296875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.05584716796875,284.46893310546875,1.0,0.2946099042892456,1.0,1.0,0.0,1.0,-1.5548441410064695,1.5548421144485474,1.979840362764662e-06,1.1930433511734009,0.8211031556129456,0.8211031556129456,0.0,40.474308013916016,25.0,11309.2646484375,-0.0,321.4664611816406,1.0,283.1499938964844,284.083251953125,289.3482360839844,290.1591186523437,293.1499938964844,293.1499938964844,283.1499938964844,22054.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680874943733215,1.0,0.0,0.0,2.8899645805358887,2.889979362487793,5.572862846747739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.521240234375,0.0,757.9625244140625,1895.4371337890625,0.0,418.0986633300781,0.7118874192237854,1.0,0.0,3.0,1.0,0.0
12295080,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.8406427502632141,0.1870935261249542,0.1691669523715973,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.8137788772583008,0.168430358171463,0.1605908572673797,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.9414627552032472,0.2593694627285003,0.1819851696491241,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.7597261071205139,0.1371340602636337,0.1310430914163589,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.7721819281578064,0.1438509225845337,0.6526967287063599,284.467529296875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.05584716796875,284.46893310546875,1.0,0.2946099042892456,1.0,1.0,0.0,1.0,-1.5548441410064695,1.5548421144485474,1.979840362764662e-06,1.1930433511734009,0.8211031556129456,0.8211031556129456,0.0,40.474308013916016,25.0,11309.2646484375,-0.0,321.4664611816406,1.0,283.1499938964844,284.083251953125,289.3482360839844,290.1591186523437,293.1499938964844,293.1499938964844,283.1499938964844,22054.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680874943733215,1.0,0.0,0.0,2.8899645805358887,2.889979362487793,5.572862846747739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.521240234375,0.0,757.9625244140625,1895.4371337890625,0.0,418.0986633300781,0.7118874192237854,1.0,0.0,3.0,1.0,0.0
12295140,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944763183594,0.8595706224441528,0.1866597235202789,0.1686109155416488,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49432373046875,0.8309750556945801,0.1676460206508636,0.1596827059984207,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4948425292969,0.9652637839317322,0.2586933374404907,0.1813934892416,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.7763123512268066,0.1362275928258896,0.1300185769796371,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.7879030108451843,0.1421194076538086,0.6441178321838379,284.4947204589844,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0603332519531,284.4969787597656,1.0,0.288807064294815,1.0,1.0,0.0,1.0,-1.5408451557159424,1.54084312915802,1.9464926026557805e-06,1.181875467300415,0.8019742965698242,0.8019742965698242,0.0,36.98638153076172,25.0,11274.0341796875,-0.0,305.61383056640625,1.0,283.1499938964844,284.1199035644531,289.3861694335937,290.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,22080.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753876626491546,1.0,0.0,0.0,2.7681760787963867,2.7681901454925537,5.113058705319418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.531494140625,0.0,676.5911254882812,1895.4371337890625,0.0,436.9063720703125,0.6842074990272522,1.0,0.0,3.0,1.0,0.0
12295200,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944763183594,0.8595706224441528,0.1866597235202789,0.1686109155416488,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49432373046875,0.8309750556945801,0.1676460206508636,0.1596827059984207,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4948425292969,0.9652637839317322,0.2586933374404907,0.1813934892416,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.7763123512268066,0.1362275928258896,0.1300185769796371,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.7879030108451843,0.1421194076538086,0.6441178321838379,284.4947204589844,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0603332519531,284.4969787597656,1.0,0.288807064294815,1.0,1.0,0.0,1.0,-1.5408451557159424,1.54084312915802,1.9464926026557805e-06,1.181875467300415,0.8019742965698242,0.8019742965698242,0.0,36.98638153076172,25.0,11274.0341796875,-0.0,305.61383056640625,1.0,283.1499938964844,284.1199035644531,289.3861694335937,290.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,22080.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753876626491546,1.0,0.0,0.0,2.7681760787963867,2.7681901454925537,5.113058705319418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.531494140625,0.0,676.5911254882812,1895.4371337890625,0.0,436.9063720703125,0.6842074990272522,1.0,0.0,3.0,1.0,0.0
12295260,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.8763777613639832,0.1864113062620163,0.1682595610618591,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.8455742001533508,0.1670048236846923,0.1589522361755371,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.9827958345413208,0.258149653673172,0.1809247136116027,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.7906289100646973,0.1354658454656601,0.1291733086109161,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.8009952306747437,0.1405444592237472,0.6364507675170898,284.5319519042969,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0658569335937,284.5350036621094,1.0,0.2842430770397186,1.0,1.0,0.0,1.0,-1.528762936592102,1.5287610292434692,1.917994723044103e-06,1.1722289323806765,0.7832338213920593,0.7832338213920593,0.0,34.420284271240234,25.0,11236.9765625,-0.0,293.30487060546875,1.0,283.1499938964844,284.169921875,289.408447265625,290.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,21671.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780997335910797,1.0,0.0,0.0,2.6205978393554688,2.62061095237732,4.582412032050344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.45361328125,0.0,584.1564331054688,1895.4371337890625,0.0,444.1101684570313,0.6534528732299805,1.0,0.0,3.0,1.0,0.0
12295320,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.8763777613639832,0.1864113062620163,0.1682595610618591,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.8455742001533508,0.1670048236846923,0.1589522361755371,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.9827958345413208,0.258149653673172,0.1809247136116027,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.7906289100646973,0.1354658454656601,0.1291733086109161,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.8009952306747437,0.1405444592237472,0.6364507675170898,284.5319519042969,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0658569335937,284.5350036621094,1.0,0.2842430770397186,1.0,1.0,0.0,1.0,-1.528762936592102,1.5287610292434692,1.917994723044103e-06,1.1722289323806765,0.7832338213920593,0.7832338213920593,0.0,34.420284271240234,25.0,11236.9765625,-0.0,293.30487060546875,1.0,283.1499938964844,284.169921875,289.408447265625,290.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,21671.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780997335910797,1.0,0.0,0.0,2.6205978393554688,2.62061095237732,4.582412032050344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.45361328125,0.0,584.1564331054688,1895.4371337890625,0.0,444.1101684570313,0.6534528732299805,1.0,0.0,3.0,1.0,0.0
12295380,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712280273437,0.8908123970031738,0.1863192170858383,0.1680797785520553,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710144042969,0.8580309152603149,0.1664775311946869,0.1583615690469741,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.9952691793441772,0.2577062547206878,0.18055060505867,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8025109171867371,0.1348206996917724,0.1284700185060501,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.8113119602203369,0.1390925943851471,0.6294915676116943,284.571533203125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.072021484375,284.5747985839844,1.0,0.2806012630462646,1.0,1.0,0.0,1.0,-1.5181889533996582,1.5181870460510254,1.8932689727080287e-06,1.1637799739837646,0.7649000287055969,0.7649000287055969,0.0,32.51225662231445,25.0,11213.30859375,-0.0,283.5545959472656,1.0,283.1499938964844,284.2213439941406,289.4339904785156,290.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,21466.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772184193134308,1.0,0.0,0.0,2.4887561798095703,2.4887681007385254,4.132930087052955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.923583984375,0.0,510.1515197753906,1895.4371337890625,0.0,441.7560424804688,0.624138593673706,1.0,0.0,3.0,1.0,0.0
12295440,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712280273437,0.8908123970031738,0.1863192170858383,0.1680797785520553,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710144042969,0.8580309152603149,0.1664775311946869,0.1583615690469741,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.9952691793441772,0.2577062547206878,0.18055060505867,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8025109171867371,0.1348206996917724,0.1284700185060501,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.8113119602203369,0.1390925943851471,0.6294915676116943,284.571533203125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.072021484375,284.5747985839844,1.0,0.2806012630462646,1.0,1.0,0.0,1.0,-1.5181889533996582,1.5181870460510254,1.8932689727080287e-06,1.1637799739837646,0.7649000287055969,0.7649000287055969,0.0,32.51225662231445,25.0,11213.30859375,-0.0,283.5545959472656,1.0,283.1499938964844,284.2213439941406,289.4339904785156,290.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,21466.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772184193134308,1.0,0.0,0.0,2.4887561798095703,2.4887681007385254,4.132930087052955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.923583984375,0.0,510.1515197753906,1895.4371337890625,0.0,441.7560424804688,0.624138593673706,1.0,0.0,3.0,1.0,0.0
