time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295500,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.8963196873664856,0.1863228976726532,0.1680465042591095,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917358398437,0.8627299666404724,0.1662482321262359,0.1581113934516906,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.9979042410850524,0.2575419843196869,0.1792312860488891,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.8068426251411438,0.1345338672399521,0.1281648129224777,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.8147150874137878,0.1384036391973495,0.6262391805648804,284.59228515625,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0752868652344,284.5956115722656,1.0,0.2790301740169525,1.0,1.0,0.0,1.0,-1.512662053108215,1.5126601457595823,1.8804249748427533e-06,1.159361481666565,0.7561274170875549,0.7561274170875549,0.0,31.81622886657715,25.0,11198.4638671875,-0.0,279.1610107421875,1.0,283.1499938964844,284.24822998046875,289.4499816894531,290.2632141113281,293.1499938964844,293.1499938964844,283.1499938964844,21403.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760695099830627,1.0,0.0,0.0,2.424378156661988,2.424389600753784,3.921878146684321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.340576171875,0.0,476.7114562988281,1895.4371337890625,0.0,438.7062072753906,0.6099494099617004,1.0,0.0,3.0,1.0,0.0
12295560,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.8985914587974548,0.1863531172275543,0.1680530160665512,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8644346594810486,0.1660358905792236,0.157893493771553,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.9961995482444764,0.2577395141124725,0.1766750663518905,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.8082528114318848,0.1342649608850479,0.1278927773237228,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.8153347969055176,0.1377346515655517,0.6231491565704346,284.6122131347656,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.07965087890625,284.6153259277344,1.0,0.2775074243545532,1.0,1.0,0.0,1.0,-1.504637360572815,1.504635453224182,1.861927898971772e-06,1.1529943943023682,0.7470222115516663,0.7470222115516663,0.0,31.43398094177246,25.0,11168.9697265625,-0.0,274.7444152832031,1.0,283.1499938964844,284.27410888671875,289.4679260253906,290.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,21292.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747308194637298,1.0,0.0,0.0,2.362614393234253,2.3626255989074707,3.724595103449247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.06591796875,0.0,445.8722229003906,1895.4371337890625,0.0,435.1795959472656,0.5963180065155029,1.0,0.0,3.0,1.0,0.0
12295620,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.9044920206069946,0.1865013986825943,0.1681374013423919,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.8690740466117859,0.1656713187694549,0.1575071513652801,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.9946886301040648,0.2589138448238373,0.1723830997943878,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.8121508955955505,0.1337904185056686,0.1274012327194214,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8176673650741577,0.1364737749099731,0.61726975440979,284.6533203125,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.0910339355469,284.65679931640625,1.0,0.2747717499732971,1.0,1.0,0.0,1.0,-1.4914729595184326,1.4914710521697998,1.8317492731512173e-06,1.1424628496170044,0.7296165227890015,0.7296165227890015,0.0,30.616405487060547,25.0,11118.5126953125,-0.0,266.90850830078125,1.0,283.1499938964844,284.3288269042969,289.5068054199219,290.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,21129.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718488752841949,1.0,0.0,0.0,2.2416810989379883,2.2416915893554688,3.353057991262176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.6806640625,0.0,389.8607177734375,1895.4371337890625,0.0,427.6846618652344,0.5698508024215698,1.0,0.0,3.0,1.0,0.0
12295680,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.9044920206069946,0.1865013986825943,0.1681374013423919,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.8690740466117859,0.1656713187694549,0.1575071513652801,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.9946886301040648,0.2589138448238373,0.1723830997943878,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.8121508955955505,0.1337904185056686,0.1274012327194214,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8176673650741577,0.1364737749099731,0.61726975440979,284.6533203125,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.0910339355469,284.65679931640625,1.0,0.2747717499732971,1.0,1.0,0.0,1.0,-1.4914729595184326,1.4914710521697998,1.8317492731512173e-06,1.1424628496170044,0.7296165227890015,0.7296165227890015,0.0,30.616405487060547,25.0,11118.5126953125,-0.0,266.90850830078125,1.0,283.1499938964844,284.3288269042969,289.5068054199219,290.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,21129.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718488752841949,1.0,0.0,0.0,2.2416810989379883,2.2416915893554688,3.353057991262176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.6806640625,0.0,389.8607177734375,1895.4371337890625,0.0,427.6846618652344,0.5698508024215698,1.0,0.0,3.0,1.0,0.0
12295740,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.9102418422698976,0.1867736279964447,0.1683347374200821,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8732995390892029,0.1653895080089569,0.1572016179561615,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.9933511018753052,0.2605419754981994,0.1686868071556091,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8155912756919861,0.1334012895822525,0.1269934475421905,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.8196178674697876,0.135314404964447,0.6118651032447815,284.69781494140625,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.103515625,284.7015686035156,1.0,0.272379070520401,1.0,1.0,0.0,1.0,-1.479926824569702,1.4799250364303589,1.805538317967148e-06,1.1332212686538696,0.7127951979637146,0.7127951979637146,0.0,29.91404151916504,25.0,11074.26171875,-0.0,260.1761474609375,1.0,283.1499938964844,284.3873596191406,289.5478210449219,290.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,20961.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690873920917511,1.0,0.0,0.0,2.12623929977417,2.126249074935913,3.016599521288299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.353515625,0.0,341.186279296875,1895.4371337890625,0.0,420.6256103515625,0.5447755455970764,1.0,0.0,3.0,1.0,0.0
12295800,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.9102418422698976,0.1867736279964447,0.1683347374200821,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8732995390892029,0.1653895080089569,0.1572016179561615,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.9933511018753052,0.2605419754981994,0.1686868071556091,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8155912756919861,0.1334012895822525,0.1269934475421905,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.8196178674697876,0.135314404964447,0.6118651032447815,284.69781494140625,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.103515625,284.7015686035156,1.0,0.272379070520401,1.0,1.0,0.0,1.0,-1.479926824569702,1.4799250364303589,1.805538317967148e-06,1.1332212686538696,0.7127951979637146,0.7127951979637146,0.0,29.91404151916504,25.0,11074.26171875,-0.0,260.1761474609375,1.0,283.1499938964844,284.3873596191406,289.5478210449219,290.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,20961.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690873920917511,1.0,0.0,0.0,2.12623929977417,2.126249074935913,3.016599521288299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.353515625,0.0,341.186279296875,1895.4371337890625,0.0,420.6256103515625,0.5447755455970764,1.0,0.0,3.0,1.0,0.0
12295860,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.915842592716217,0.1871707588434219,0.1686467975378036,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.8771539926528931,0.1651911586523056,0.1569777280092239,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9920289516448976,0.2624057531356811,0.1654110550880432,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.818665087223053,0.133097231388092,0.1266691088676452,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.821238100528717,0.1342496275901794,0.6069062352180481,284.7452697753906,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1161804199219,284.7492980957031,1.0,0.2702806890010834,1.0,1.0,0.0,1.0,-1.4697567224502563,1.469754934310913,1.7826444036472822e-06,1.125071406364441,0.6966286301612854,0.6966286301612854,0.0,29.30902862548828,25.0,11034.5244140625,-0.0,254.35919189453125,1.0,283.1499938964844,284.4493408203125,289.58953857421875,290.38934326171875,293.1499938964844,293.1499938964844,283.1499938964844,20781.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667265117168426,1.0,0.0,0.0,2.016779899597168,2.016788959503174,2.714003528581088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.298095703125,0.0,299.1103210449219,1895.4371337890625,0.0,414.6836853027344,0.5211825370788574,1.0,0.0,3.0,1.0,0.0
12295920,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.915842592716217,0.1871707588434219,0.1686467975378036,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.8771539926528931,0.1651911586523056,0.1569777280092239,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9920289516448976,0.2624057531356811,0.1654110550880432,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.818665087223053,0.133097231388092,0.1266691088676452,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.821238100528717,0.1342496275901794,0.6069062352180481,284.7452697753906,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1161804199219,284.7492980957031,1.0,0.2702806890010834,1.0,1.0,0.0,1.0,-1.4697567224502563,1.469754934310913,1.7826444036472822e-06,1.125071406364441,0.6966286301612854,0.6966286301612854,0.0,29.30902862548828,25.0,11034.5244140625,-0.0,254.35919189453125,1.0,283.1499938964844,284.4493408203125,289.58953857421875,290.38934326171875,293.1499938964844,293.1499938964844,283.1499938964844,20781.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667265117168426,1.0,0.0,0.0,2.016779899597168,2.016788959503174,2.714003528581088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.298095703125,0.0,299.1103210449219,1895.4371337890625,0.0,414.6836853027344,0.5211825370788574,1.0,0.0,3.0,1.0,0.0
12295980,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.9212914109230042,0.1876914948225021,0.1690720617771148,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.880730390548706,0.1650750190019607,0.1568340510129928,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9907349348068236,0.2644241154193878,0.1624816656112671,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8214848637580872,0.1328763365745544,0.1264260709285736,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8226144313812256,0.1332720667123794,0.6023568511009216,284.7954406738281,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1286315917969,284.7997131347656,1.0,0.2684382796287536,1.0,1.0,0.0,1.0,-1.4608240127563477,1.4608222246170044,1.7626827002459322e-06,1.117903470993042,0.6811850666999817,0.6811850666999817,0.0,28.78288650512696,28.0,10998.9521484375,-0.0,249.3233337402344,1.0,283.1499938964844,284.51434326171875,289.6306457519531,290.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,20590.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647901654243469,1.0,0.0,0.0,1.9138615131378167,1.913869976997376,2.4440743118248065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.635986328125,0.0,262.97283935546875,1895.4371337890625,0.0,409.87310791015625,0.4991761147975921,1.0,0.0,3.0,1.0,0.0
12296040,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.9212914109230042,0.1876914948225021,0.1690720617771148,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.880730390548706,0.1650750190019607,0.1568340510129928,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9907349348068236,0.2644241154193878,0.1624816656112671,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8214848637580872,0.1328763365745544,0.1264260709285736,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.8226144313812256,0.1332720667123794,0.6023568511009216,284.7954406738281,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1286315917969,284.7997131347656,1.0,0.2684382796287536,1.0,1.0,0.0,1.0,-1.4608240127563477,1.4608222246170044,1.7626827002459322e-06,1.117903470993042,0.6811850666999817,0.6811850666999817,0.0,28.78288650512696,28.0,10998.9521484375,-0.0,249.3233337402344,1.0,283.1499938964844,284.51434326171875,289.6306457519531,290.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,20590.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647901654243469,1.0,0.0,0.0,1.9138615131378167,1.913869976997376,2.4440743118248065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.635986328125,0.0,262.97283935546875,1895.4371337890625,0.0,409.87310791015625,0.4991761147975921,1.0,0.0,3.0,1.0,0.0
12296100,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9221083521842957,0.1879993379116058,0.1693325638771057,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8808848261833191,0.1650488674640655,0.1567979604005813,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9906567931175232,0.2653995156288147,0.1623122096061706,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8215023875236511,0.132797971367836,0.1263405531644821,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8219089508056641,0.1328153163194656,0.6002553701400757,284.8218078613281,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.1344909667969,284.82647705078125,1.0,0.2680936157703399,1.0,1.0,0.0,1.0,-1.458261489868164,1.4582598209381104,1.756947085596039e-06,1.115811824798584,0.673943042755127,0.673943042755127,0.0,28.715007781982425,28.0,10989.1884765625,-0.0,248.0956420898437,1.0,283.1499938964844,284.5485534667969,289.6508178710937,290.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,20512.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639566242694855,1.0,0.0,0.0,1.864406704902649,1.8644150495529173,2.3193950937638882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.03466796875,0.0,246.8271026611328,1895.4371337890625,0.0,407.819580078125,0.4887133538722992,1.0,0.0,3.0,1.0,0.0
12296160,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9214601516723632,0.1883399188518524,0.1696268171072006,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8798010349273682,0.1650443524122238,0.1567872613668441,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9910255670547484,0.2661556601524353,0.1631191372871399,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8204687833786011,0.1327410042285919,0.1262803524732589,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8201456665992737,0.1323769092559814,0.5982669591903687,284.8499755859375,285.9937744140625,292.3503723144531,286.6786804199219,292.3475952148437,297.1393127441406,284.85479736328125,1.0,0.2680781781673431,1.0,1.0,0.0,1.0,-1.4571096897125244,1.4571079015731812,1.754359914230008e-06,1.1148587465286257,0.6665635108947754,0.6665635108947754,0.0,28.79267120361328,31.0,10990.24609375,-0.0,247.8133544921875,1.0,283.1499938964844,284.58404541015625,289.67095947265625,290.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,20386.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463240385055542,1.0,0.0,0.0,1.818048357963562,1.818056344985962,2.2054858561659785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.998046875,0.0,232.1552581787109,1895.4371337890625,0.0,406.0631713867188,0.4788569509983063,1.0,0.0,3.0,1.0,0.0
12296220,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9168100357055664,0.189117282629013,0.1703126579523086,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.874791145324707,0.1650981158018112,0.1568370014429092,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9926924705505372,0.2668524384498596,0.1670152246952057,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8159405589103699,0.1326884180307388,0.1262300908565521,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8140944242477417,0.1315406560897827,0.5945492386817932,284.9103698730469,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1452331542969,284.9156494140625,1.0,0.2689262926578522,1.0,1.0,0.0,1.0,-1.4581440687179563,1.4581422805786133,1.7565847656442202e-06,1.1156182289123535,0.6528870463371277,0.6528870463371277,0.0,29.29884910583496,34.0,11010.185546875,-0.0,249.49668884277344,1.0,283.1499938964844,284.6590576171875,289.7118225097656,290.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,20172.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623406529426574,1.0,0.0,0.0,1.7299516201019287,1.7299591302871704,1.9969229470007122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.3173828125,0.0,206.0905303955078,1895.4371337890625,0.0,403.8674926757813,0.4603188633918762,1.0,0.0,3.0,1.0,0.0
12296280,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9168100357055664,0.189117282629013,0.1703126579523086,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.874791145324707,0.1650981158018112,0.1568370014429092,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9926924705505372,0.2668524384498596,0.1670152246952057,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8159405589103699,0.1326884180307388,0.1262300908565521,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8140944242477417,0.1315406560897827,0.5945492386817932,284.9103698730469,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1452331542969,284.9156494140625,1.0,0.2689262926578522,1.0,1.0,0.0,1.0,-1.4581440687179563,1.4581422805786133,1.7565847656442202e-06,1.1156182289123535,0.6528870463371277,0.6528870463371277,0.0,29.29884910583496,34.0,11010.185546875,-0.0,249.49668884277344,1.0,283.1499938964844,284.6590576171875,289.7118225097656,290.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,20172.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623406529426574,1.0,0.0,0.0,1.7299516201019287,1.7299591302871704,1.9969229470007122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.3173828125,0.0,206.0905303955078,1895.4371337890625,0.0,403.8674926757813,0.4603188633918762,1.0,0.0,3.0,1.0,0.0
12296340,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9087223410606384,0.1900191009044647,0.1711247563362121,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8667580485343933,0.1652325242757797,0.1569781005382537,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9950349926948548,0.266352891921997,0.1734209060668945,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8085475564002991,0.1327139884233474,0.1262690126895904,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8049367666244507,0.1307411938905716,0.5910851359367371,284.9751281738281,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1465148925781,284.980712890625,1.0,0.2707824110984802,1.0,1.0,0.0,1.0,-1.4628643989562988,1.4628626108169556,1.7670033685135422e-06,1.119320273399353,0.6402360796928406,0.6402360796928406,0.0,30.22839736938477,25.0,11051.9814453125,-0.0,253.7697906494141,1.0,283.1499938964844,284.7377014160156,289.75299072265625,290.5520324707031,293.1499938964844,293.1499938964844,283.1499938964844,19952.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623505473136902,1.0,0.0,0.0,1.6499584913253784,1.6499656438827517,1.8165169990425056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.259033203125,0.0,184.22247314453125,1895.4371337890625,0.0,403.8916320800781,0.443619042634964,1.0,0.0,3.0,1.0,0.0
12296400,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9087223410606384,0.1900191009044647,0.1711247563362121,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8667580485343933,0.1652325242757797,0.1569781005382537,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9950349926948548,0.266352891921997,0.1734209060668945,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8085475564002991,0.1327139884233474,0.1262690126895904,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8049367666244507,0.1307411938905716,0.5910851359367371,284.9751281738281,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1465148925781,284.980712890625,1.0,0.2707824110984802,1.0,1.0,0.0,1.0,-1.4628643989562988,1.4628626108169556,1.7670033685135422e-06,1.119320273399353,0.6402360796928406,0.6402360796928406,0.0,30.22839736938477,25.0,11051.9814453125,-0.0,253.7697906494141,1.0,283.1499938964844,284.7377014160156,289.75299072265625,290.5520324707031,293.1499938964844,293.1499938964844,283.1499938964844,19952.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623505473136902,1.0,0.0,0.0,1.6499584913253784,1.6499656438827517,1.8165169990425056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.259033203125,0.0,184.22247314453125,1895.4371337890625,0.0,403.8916320800781,0.443619042634964,1.0,0.0,3.0,1.0,0.0
12296460,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9165588617324828,0.191042959690094,0.1719925552606582,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8722289800643921,0.1654234081506729,0.1571258455514907,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.993621826171875,0.2661887407302856,0.1694009602069854,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8133648633956909,0.1327935457229614,0.1263120472431183,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8081201910972595,0.1299598664045334,0.5874548554420471,285.0344543457031,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1490783691406,285.03863525390625,1.0,0.2684832811355591,1.0,1.0,0.0,1.0,-1.4549640417099,1.4549623727798462,1.749552893670625e-06,1.113089084625244,0.6285257339477539,0.6285257339477539,0.0,29.55070877075196,25.0,11027.39453125,-0.0,248.8053741455078,1.0,283.1499938964844,284.809326171875,289.7922058105469,290.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,19740.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631176292896271,1.0,0.0,0.0,1.577967405319214,1.5779742002487185,1.6614583842056168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.31298828125,0.0,165.96905517578125,1895.4371337890625,0.0,405.7629089355469,0.4287237524986267,1.0,0.0,3.0,1.0,0.0
12296520,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9165588617324828,0.191042959690094,0.1719925552606582,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8722289800643921,0.1654234081506729,0.1571258455514907,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.993621826171875,0.2661887407302856,0.1694009602069854,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8133648633956909,0.1327935457229614,0.1263120472431183,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8081201910972595,0.1299598664045334,0.5874548554420471,285.0344543457031,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1490783691406,285.03863525390625,1.0,0.2684832811355591,1.0,1.0,0.0,1.0,-1.4549640417099,1.4549623727798462,1.749552893670625e-06,1.113089084625244,0.6285257339477539,0.6285257339477539,0.0,29.55070877075196,25.0,11027.39453125,-0.0,248.8053741455078,1.0,283.1499938964844,284.809326171875,289.7922058105469,290.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,19740.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631176292896271,1.0,0.0,0.0,1.577967405319214,1.5779742002487185,1.6614583842056168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.31298828125,0.0,165.96905517578125,1895.4371337890625,0.0,405.7629089355469,0.4287237524986267,1.0,0.0,3.0,1.0,0.0
12296580,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.925857961177826,0.1922545582056045,0.1730110645294189,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8785794377326965,0.1656754314899444,0.1573251336812973,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9917789101600648,0.2680746912956238,0.164826363325119,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8187907338142395,0.1329326182603836,0.1264052391052246,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8119637966156006,0.1292562484741211,0.5840825438499451,285.0856018066406,285.9517517089844,292.6321716308594,286.82373046875,292.6295166015625,297.1596984863281,285.0899963378906,1.0,0.2666341960430145,1.0,1.0,0.0,1.0,-1.446993112564087,1.4469913244247437,1.731881866362528e-06,1.1066254377365112,0.6176098585128784,0.6176098585128784,0.0,28.8204402923584,28.0,10989.8671875,-0.0,243.7350006103516,1.0,283.1499938964844,284.8741760253906,289.82427978515625,290.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,19549.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633074998855591,1.0,0.0,0.0,1.51305890083313,1.5130654573440552,1.5275838904926786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.196533203125,0.0,150.66012573242188,1895.4371337890625,0.0,406.2274475097656,0.415445476770401,1.0,0.0,3.0,1.0,0.0
12296640,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.925857961177826,0.1922545582056045,0.1730110645294189,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8785794377326965,0.1656754314899444,0.1573251336812973,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9917789101600648,0.2680746912956238,0.164826363325119,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8187907338142395,0.1329326182603836,0.1264052391052246,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8119637966156006,0.1292562484741211,0.5840825438499451,285.0856018066406,285.9517517089844,292.6321716308594,286.82373046875,292.6295166015625,297.1596984863281,285.0899963378906,1.0,0.2666341960430145,1.0,1.0,0.0,1.0,-1.446993112564087,1.4469913244247437,1.731881866362528e-06,1.1066254377365112,0.6176098585128784,0.6176098585128784,0.0,28.8204402923584,28.0,10989.8671875,-0.0,243.7350006103516,1.0,283.1499938964844,284.8741760253906,289.82427978515625,290.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,19549.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633074998855591,1.0,0.0,0.0,1.51305890083313,1.5130654573440552,1.5275838904926786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.196533203125,0.0,150.66012573242188,1895.4371337890625,0.0,406.2274475097656,0.415445476770401,1.0,0.0,3.0,1.0,0.0
12296700,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9283631443977356,0.1929281204938888,0.1735921800136566,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8798981308937073,0.1658274829387664,0.1574559807777404,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.991424322128296,0.2692159116268158,0.1640127897262573,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8198679685592651,0.1330266296863556,0.1264818161725998,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8122337460517883,0.1289404481649398,0.582591712474823,285.1122741699219,285.9291687011719,292.6664123535156,286.8409118652344,292.66375732421875,297.1656799316406,285.11700439453125,1.0,0.2663052380084991,1.0,1.0,0.0,1.0,-1.445170283317566,1.4451686143875122,1.7278209725191118e-06,1.1051112413406372,0.612655520439148,0.612655520439148,0.0,28.68520736694336,28.0,10982.7783203125,-0.0,242.6611785888672,1.0,283.1499938964844,284.9075927734375,289.83917236328125,290.6387939453125,293.1499938964844,293.1499938964844,283.1499938964844,19473.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630220532417297,1.0,0.0,0.0,1.4827159643173218,1.482722282409668,1.4669298309399897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.205322265625,0.0,143.90447998046875,1895.4371337890625,0.0,405.5292663574219,0.4093259871006012,1.0,0.0,3.0,1.0,0.0
12296760,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9293522238731384,0.1936376541852951,0.174213096499443,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.8799384236335754,0.1659979373216629,0.1576091349124908,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.9915080070495604,0.2702264487743377,0.1642031371593475,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.819851279258728,0.1331377178430557,0.1265795826911926,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8113933801651001,0.1286452412605285,0.5812262296676636,285.1402893066406,285.93572998046875,292.7004089355469,286.8578491210937,292.6977844238281,297.17108154296875,285.1451110839844,1.0,0.26631960272789,1.0,1.0,0.0,1.0,-1.444804549217224,1.4448028802871704,1.726971845528169e-06,1.104772686958313,0.607666015625,0.607666015625,0.0,28.70134735107422,31.0,10987.93359375,-0.0,242.55259704589844,1.0,283.1499938964844,284.9416198730469,289.8544921875,290.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,19366.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625962674617767,1.0,0.0,0.0,1.4551706314086914,1.4551769495010376,1.4129321357359006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.5068359375,0.0,137.85336303710938,1895.4371337890625,0.0,404.4901123046875,0.4037075042724609,1.0,0.0,3.0,1.0,0.0
12296820,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.927699327468872,0.1951495110988617,0.175553873181343,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8769856691360474,0.1663924008607864,0.157978281378746,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.9926786422729492,0.2715840339660644,0.1669813692569732,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8172153830528259,0.1334092915058136,0.1268341541290283,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8069807887077332,0.1280981004238128,0.5787762999534607,285.198974609375,285.9176025390625,292.7677001953125,286.8910522460937,292.7651062011719,297.1789855957031,285.2040405273437,1.0,0.267266184091568,1.0,1.0,0.0,1.0,-1.447554349899292,1.4475526809692385,1.7329136881016891e-06,1.1068743467330933,0.5987781882286072,0.5987781882286072,0.0,29.0986442565918,34.0,11019.333984375,-0.0,244.65028381347656,1.0,283.1499938964844,285.0115661621094,289.8877258300781,290.6879272460937,293.1499938964844,293.1499938964844,283.1499938964844,19190.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618495404720306,1.0,0.0,0.0,1.404259204864502,1.4042651653289795,1.3157941225472314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.821044921875,0.0,127.20980834960938,1895.4371337890625,0.0,402.6740417480469,0.3934528827667236,1.0,0.0,3.0,1.0,0.0
12296880,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.927699327468872,0.1951495110988617,0.175553873181343,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8769856691360474,0.1663924008607864,0.157978281378746,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.9926786422729492,0.2715840339660644,0.1669813692569732,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8172153830528259,0.1334092915058136,0.1268341541290283,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8069807887077332,0.1280981004238128,0.5787762999534607,285.198974609375,285.9176025390625,292.7677001953125,286.8910522460937,292.7651062011719,297.1789855957031,285.2040405273437,1.0,0.267266184091568,1.0,1.0,0.0,1.0,-1.447554349899292,1.4475526809692385,1.7329136881016891e-06,1.1068743467330933,0.5987781882286072,0.5987781882286072,0.0,29.0986442565918,34.0,11019.333984375,-0.0,244.65028381347656,1.0,283.1499938964844,285.0115661621094,289.8877258300781,290.6879272460937,293.1499938964844,293.1499938964844,283.1499938964844,19190.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618495404720306,1.0,0.0,0.0,1.404259204864502,1.4042651653289795,1.3157941225472314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.821044921875,0.0,127.20980834960938,1895.4371337890625,0.0,402.6740417480469,0.3934528827667236,1.0,0.0,3.0,1.0,0.0
12296940,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.9219470620155334,0.1967700123786926,0.1770098805427551,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8706713914871216,0.1668542027473449,0.1584270745515823,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9947150945663452,0.2718380987644195,0.1724620759487152,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8115643262863159,0.1337426155805587,0.1271631121635437,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.7992782592773438,0.1275831460952758,0.5765730738639832,285.259765625,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1826477050781,285.26495361328125,1.0,0.2692662477493286,1.0,1.0,0.0,1.0,-1.454168438911438,1.4541666507720947,1.7473918205723749e-06,1.1120587587356567,0.5909894108772278,0.5909894108772278,0.0,29.93474769592285,25.0,11077.4677734375,-0.0,249.4300231933593,1.0,283.1499938964844,285.0820617675781,289.924072265625,290.7275695800781,293.1499938964844,293.1499938964844,283.1499938964844,19022.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619458615779876,1.0,0.0,0.0,1.3601704835891724,1.3601763248443604,1.234468811617262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.782958984375,0.0,118.43858337402344,1895.4371337890625,0.0,402.9078674316406,0.38461834192276,1.0,0.0,3.0,1.0,0.0
12297000,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.9219470620155334,0.1967700123786926,0.1770098805427551,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8706713914871216,0.1668542027473449,0.1584270745515823,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9947150945663452,0.2718380987644195,0.1724620759487152,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8115643262863159,0.1337426155805587,0.1271631121635437,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.7992782592773438,0.1275831460952758,0.5765730738639832,285.259765625,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1826477050781,285.26495361328125,1.0,0.2692662477493286,1.0,1.0,0.0,1.0,-1.454168438911438,1.4541666507720947,1.7473918205723749e-06,1.1120587587356567,0.5909894108772278,0.5909894108772278,0.0,29.93474769592285,25.0,11077.4677734375,-0.0,249.4300231933593,1.0,283.1499938964844,285.0820617675781,289.924072265625,290.7275695800781,293.1499938964844,293.1499938964844,283.1499938964844,19022.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619458615779876,1.0,0.0,0.0,1.3601704835891724,1.3601763248443604,1.234468811617262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.782958984375,0.0,118.43858337402344,1895.4371337890625,0.0,402.9078674316406,0.38461834192276,1.0,0.0,3.0,1.0,0.0
12297060,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9326311945915222,0.1984607279300689,0.1784900873899459,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.8777750134468079,0.1673542857170105,0.1588683724403381,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.9929479360580444,0.2724260687828064,0.1676540821790695,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.8177614808082581,0.134110540151596,0.127480149269104,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.8039663434028625,0.1270717084407806,0.5741555690765381,285.3116149902344,285.87548828125,292.8993225097656,286.9546813964844,292.8968200683594,297.1869506835937,285.3149719238281,1.0,0.2671422660350799,1.0,1.0,0.0,1.0,-1.4481945037841797,1.4481927156448364,1.7342615592497168e-06,1.1073267459869385,0.5841574668884277,0.5841574668884277,0.0,29.195018768310547,28.0,11076.0625,-0.0,245.1473846435547,1.0,283.1499938964844,285.14178466796875,289.96026611328125,290.76763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18871.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631173610687256,1.0,0.0,0.0,1.3223661184310913,1.3223717212677002,1.1668011268284317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.27197265625,0.0,111.25178527832033,1895.4371337890625,0.0,405.7622680664063,0.3770889937877655,1.0,0.0,3.0,1.0,0.0
12297120,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9326311945915222,0.1984607279300689,0.1784900873899459,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.8777750134468079,0.1673542857170105,0.1588683724403381,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.9929479360580444,0.2724260687828064,0.1676540821790695,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.8177614808082581,0.134110540151596,0.127480149269104,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.8039663434028625,0.1270717084407806,0.5741555690765381,285.3116149902344,285.87548828125,292.8993225097656,286.9546813964844,292.8968200683594,297.1869506835937,285.3149719238281,1.0,0.2671422660350799,1.0,1.0,0.0,1.0,-1.4481945037841797,1.4481927156448364,1.7342615592497168e-06,1.1073267459869385,0.5841574668884277,0.5841574668884277,0.0,29.195018768310547,28.0,11076.0625,-0.0,245.1473846435547,1.0,283.1499938964844,285.14178466796875,289.96026611328125,290.76763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18871.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631173610687256,1.0,0.0,0.0,1.3223661184310913,1.3223717212677002,1.1668011268284317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.27197265625,0.0,111.25178527832033,1895.4371337890625,0.0,405.7622680664063,0.3770889937877655,1.0,0.0,3.0,1.0,0.0
12297180,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.938891053199768,0.2002076357603073,0.1800321191549301,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.8812973499298096,0.1678912192583084,0.1593555212020874,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.992140769958496,0.2746128737926483,0.165676936507225,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.8207384943962097,0.1345170736312866,0.1278440207242965,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.8053229451179504,0.1266163885593414,0.5719870328903198,285.3538818359375,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1966857910156,285.3576965332031,1.0,0.2667398750782013,1.0,1.0,0.0,1.0,-1.4460821151733398,1.4460803270339966,1.7294431700065616e-06,1.1054644584655762,0.5781117677688599,0.5781117677688599,0.0,28.901517868041992,31.0,11084.6650390625,-0.0,243.56442260742188,1.0,283.1499938964844,285.1928100585937,289.9900817871094,290.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18743.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642002582550049,1.0,0.0,0.0,1.2896798849105835,1.2896853685379028,1.1098320840119413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.69384765625,0.0,105.3028793334961,1895.4371337890625,0.0,408.4187622070313,0.3706434369087219,1.0,0.0,3.0,1.0,0.0
12297240,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.938891053199768,0.2002076357603073,0.1800321191549301,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.8812973499298096,0.1678912192583084,0.1593555212020874,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.992140769958496,0.2746128737926483,0.165676936507225,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.8207384943962097,0.1345170736312866,0.1278440207242965,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.8053229451179504,0.1266163885593414,0.5719870328903198,285.3538818359375,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1966857910156,285.3576965332031,1.0,0.2667398750782013,1.0,1.0,0.0,1.0,-1.4460821151733398,1.4460803270339966,1.7294431700065616e-06,1.1054644584655762,0.5781117677688599,0.5781117677688599,0.0,28.901517868041992,31.0,11084.6650390625,-0.0,243.56442260742188,1.0,283.1499938964844,285.1928100585937,289.9900817871094,290.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18743.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642002582550049,1.0,0.0,0.0,1.2896798849105835,1.2896853685379028,1.1098320840119413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.69384765625,0.0,105.3028793334961,1895.4371337890625,0.0,408.4187622070313,0.3706434369087219,1.0,0.0,3.0,1.0,0.0
12297300,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9395899772644044,0.20111083984375,0.1808347553014755,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.8810464143753052,0.1681764274835586,0.1596220731735229,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.9923780560493468,0.2755576372146606,0.1662461161613464,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.8205054998397827,0.1347362846136093,0.1280487626791,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.804179310798645,0.1264097392559051,0.5710448622703552,285.3769836425781,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.20086669921875,285.3810119628906,1.0,0.2670387029647827,1.0,1.0,0.0,1.0,-1.44716215133667,1.4471603631973269,1.731749080136069e-06,1.1062618494033811,0.5755796432495117,0.5755796432495117,0.0,28.991331100463867,31.0,11103.6591796875,-0.0,244.22579956054688,1.0,283.1499938964844,285.2196350097656,290.00408935546875,290.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18693.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645854532718658,1.0,0.0,0.0,1.274899125099182,1.2749046087265017,1.084538752138542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.78271484375,0.0,102.7075424194336,1895.4371337890625,0.0,409.3678283691406,0.3677676320075989,1.0,0.0,3.0,1.0,0.0
