time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297360,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.9390532970428468,0.202036440372467,0.181660994887352,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.8797627687454224,0.1684742122888565,0.159904271364212,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.9929338097572328,0.2762853801250458,0.1676183491945266,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.8193903565406799,0.1349669247865677,0.128268226981163,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.8020954728126526,0.1262122541666031,0.5701717138290405,285.4005126953125,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.20416259765625,285.4045104980469,1.0,0.2676381170749664,1.0,1.0,0.0,1.0,-1.44935405254364,1.4493522644042969,1.736501417326508e-06,1.1079455614089966,0.5730701088905334,0.5730701088905334,0.0,29.2042293548584,34.0,11132.83203125,-0.0,245.6460723876953,1.0,283.1499938964844,285.2462158203125,290.0184936523437,290.8305053710937,293.1499938964844,293.1499938964844,283.1499938964844,18621.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649785757064819,1.0,0.0,0.0,1.2622389793395996,1.2622443437576294,1.0631060831656216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.4384765625,0.0,100.44973754882812,1895.4371337890625,0.0,410.3387451171875,0.3652287423610687,1.0,0.0,3.0,1.0,0.0
12297420,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.9347608685493468,0.2039492577314376,0.1833807379007339,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.8745559453964233,0.169104978442192,0.160513773560524,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.9947057962417604,0.2769482433795929,0.1724346131086349,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8148462772369385,0.1354597955942154,0.1287489533424377,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.79548180103302,0.1258296370506286,0.5685587525367737,285.44830322265625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2078552246094,285.4523010253906,1.0,0.2696241438388824,1.0,1.0,0.0,1.0,-1.456570744514465,1.456568956375122,1.7522910411571502e-06,1.1135698556900024,0.5690388679504395,0.5690388679504395,0.0,29.964942932128903,37.0,11209.8994140625,-0.0,250.49815368652344,1.0,283.1499938964844,285.2991027832031,290.0487976074219,290.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,18505.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661326706409454,1.0,0.0,0.0,1.2398874759674072,1.239892840385437,1.0257889471176897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.427734375,0.0,96.57367706298828,1895.4371337890625,0.0,413.2023620605469,0.360791802406311,1.0,0.0,3.0,1.0,0.0
12297480,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.9347608685493468,0.2039492577314376,0.1833807379007339,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.8745559453964233,0.169104978442192,0.160513773560524,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.9947057962417604,0.2769482433795929,0.1724346131086349,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8148462772369385,0.1354597955942154,0.1287489533424377,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.79548180103302,0.1258296370506286,0.5685587525367737,285.44830322265625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2078552246094,285.4523010253906,1.0,0.2696241438388824,1.0,1.0,0.0,1.0,-1.456570744514465,1.456568956375122,1.7522910411571502e-06,1.1135698556900024,0.5690388679504395,0.5690388679504395,0.0,29.964942932128903,37.0,11209.8994140625,-0.0,250.49815368652344,1.0,283.1499938964844,285.2991027832031,290.0487976074219,290.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,18505.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661326706409454,1.0,0.0,0.0,1.2398874759674072,1.239892840385437,1.0257889471176897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.427734375,0.0,96.57367706298828,1895.4371337890625,0.0,413.2023620605469,0.360791802406311,1.0,0.0,3.0,1.0,0.0
12297540,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.9268842935562134,0.2059348225593567,0.1851817965507507,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8665437698364258,0.169777899980545,0.1611786633729934,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9968122839927672,0.2764455080032348,0.179486408829689,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.8075814247131348,0.1359899342060089,0.129280537366867,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.7861953973770142,0.1254449933767318,0.5670265555381775,285.49578857421875,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.20806884765625,285.49969482421875,1.0,0.2725006639957428,1.0,1.0,0.0,1.0,-1.4667937755584717,1.4667919874191284,1.774867200765584e-06,1.1215847730636597,0.5660272240638733,0.5660272240638733,0.0,31.136030197143555,25.0,11310.6904296875,-0.0,257.68121337890625,1.0,283.1499938964844,285.3500366210937,290.0805053710937,290.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18395.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681929051876068,1.0,0.0,0.0,1.2224549055099487,1.222460150718689,9.971468273306529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.91650390625,0.0,93.5759735107422,1895.4371337890625,0.0,418.3643493652344,0.3572854399681091,1.0,0.0,3.0,1.0,0.0
12297600,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.9268842935562134,0.2059348225593567,0.1851817965507507,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8665437698364258,0.169777899980545,0.1611786633729934,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9968122839927672,0.2764455080032348,0.179486408829689,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.8075814247131348,0.1359899342060089,0.129280537366867,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.7861953973770142,0.1254449933767318,0.5670265555381775,285.49578857421875,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.20806884765625,285.49969482421875,1.0,0.2725006639957428,1.0,1.0,0.0,1.0,-1.4667937755584717,1.4667919874191284,1.774867200765584e-06,1.1215847730636597,0.5660272240638733,0.5660272240638733,0.0,31.136030197143555,25.0,11310.6904296875,-0.0,257.68121337890625,1.0,283.1499938964844,285.3500366210937,290.0805053710937,290.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18395.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681929051876068,1.0,0.0,0.0,1.2224549055099487,1.222460150718689,9.971468273306529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.91650390625,0.0,93.5759735107422,1895.4371337890625,0.0,418.3643493652344,0.3572854399681091,1.0,0.0,3.0,1.0,0.0
12297660,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.9419068694114684,0.2082774043083191,0.1871281713247299,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.8771340847015381,0.1708017587661743,0.1619802117347717,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9947364330291748,0.2769725620746612,0.172524943947792,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.8171438574790955,0.1368708908557891,0.1299463063478469,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.7941302061080933,0.1253866553306579,0.5659758448600769,285.5296630859375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.21343994140625,285.5311889648437,1.0,0.2699168920516968,1.0,1.0,0.0,1.0,-1.461287498474121,1.4612858295440674,1.7626081216803868e-06,1.117193579673767,0.5638197064399719,0.5638197064399719,0.0,30.05867958068848,28.0,11337.8173828125,-0.0,252.6878662109375,1.0,283.1499938964844,285.38592529296875,290.1107788085937,290.9420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18299.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711138606071472,1.0,0.0,0.0,1.2093745470046997,1.2093796730041504,9.759218499993949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.632080078125,0.0,91.33770751953124,1895.4371337890625,0.0,425.7942199707031,0.3546186685562134,1.0,0.0,3.0,1.0,0.0
12297720,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.9419068694114684,0.2082774043083191,0.1871281713247299,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.8771340847015381,0.1708017587661743,0.1619802117347717,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9947364330291748,0.2769725620746612,0.172524943947792,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.8171438574790955,0.1368708908557891,0.1299463063478469,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.7941302061080933,0.1253866553306579,0.5659758448600769,285.5296630859375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.21343994140625,285.5311889648437,1.0,0.2699168920516968,1.0,1.0,0.0,1.0,-1.461287498474121,1.4612858295440674,1.7626081216803868e-06,1.117193579673767,0.5638197064399719,0.5638197064399719,0.0,30.05867958068848,28.0,11337.8173828125,-0.0,252.6878662109375,1.0,283.1499938964844,285.38592529296875,290.1107788085937,290.9420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18299.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711138606071472,1.0,0.0,0.0,1.2093745470046997,1.2093796730041504,9.759218499993949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.632080078125,0.0,91.33770751953124,1895.4371337890625,0.0,425.7942199707031,0.3546186685562134,1.0,0.0,3.0,1.0,0.0
12297780,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.9556044340133668,0.211071565747261,0.189514547586441,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.8874794244766235,0.1723356992006302,0.1632900983095169,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.9925110340118408,0.2806681990623474,0.1665690690279007,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.8262451887130737,0.1382763087749481,0.1311320513486862,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.8021063804626465,0.1259099096059799,0.5675621032714844,285.5523681640625,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.23065185546875,285.5547180175781,1.0,0.269330233335495,1.0,1.0,0.0,1.0,-1.4618923664093018,1.461890697479248,1.7636928077990888e-06,1.1174224615097046,0.5622289180755615,0.5622289180755615,0.0,29.28255653381348,46.0,11384.984375,-0.0,251.0106964111328,1.0,283.1499938964844,285.41168212890625,290.13409423828125,290.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18222.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735159277915954,1.0,0.0,0.0,1.1995254755020142,1.1995306015014648,9.600910289009337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.269287109375,0.0,89.664794921875,1895.4371337890625,0.0,432.0040283203125,0.3526006639003753,1.0,0.0,3.0,1.0,0.0
12297840,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.9556044340133668,0.211071565747261,0.189514547586441,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.8874794244766235,0.1723356992006302,0.1632900983095169,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.9925110340118408,0.2806681990623474,0.1665690690279007,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.8262451887130737,0.1382763087749481,0.1311320513486862,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.8021063804626465,0.1259099096059799,0.5675621032714844,285.5523681640625,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.23065185546875,285.5547180175781,1.0,0.269330233335495,1.0,1.0,0.0,1.0,-1.4618923664093018,1.461890697479248,1.7636928077990888e-06,1.1174224615097046,0.5622289180755615,0.5622289180755615,0.0,29.28255653381348,46.0,11384.984375,-0.0,251.0106964111328,1.0,283.1499938964844,285.41168212890625,290.13409423828125,290.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18222.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735159277915954,1.0,0.0,0.0,1.1995254755020142,1.1995306015014648,9.600910289009337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.269287109375,0.0,89.664794921875,1895.4371337890625,0.0,432.0040283203125,0.3526006639003753,1.0,0.0,3.0,1.0,0.0
12297900,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.9518616795539856,0.2126006633043289,0.1908639967441558,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8835952281951904,0.1732491105794906,0.1641272455453872,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.9940747618675232,0.2824497520923614,0.170631468296051,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686950683594,0.8231633901596069,0.1391287446022033,0.1319114416837692,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.7980506420135498,0.1263437271118164,0.569355309009552,285.56964111328125,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.23974609375,285.5736083984375,1.0,0.2720728516578674,1.0,1.0,0.0,1.0,-1.472467303276062,1.4724655151367188,1.787076257642184e-06,1.1256437301635742,0.5619035363197327,0.5619035363197327,0.0,29.996414184570312,46.0,11463.4365234375,-0.0,257.2250366210937,1.0,283.1499938964844,285.4300231933594,290.1454162597656,290.983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18189.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744619131088257,1.0,0.0,0.0,1.1957584619522097,1.1957635879516602,9.540703871380177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.809326171875,0.0,89.02034759521484,1895.4371337890625,0.0,434.4746398925781,0.3518170416355133,1.0,0.0,3.0,1.0,0.0
12297960,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.9405298829078674,0.2142159193754196,0.192317932844162,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8735070824623108,0.1742491722106933,0.1650786250829696,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966491699219,0.9968162178993224,0.2831352055072784,0.1795009672641754,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.8146970272064209,0.1400670260190963,0.132805660367012,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.7884014248847961,0.1268603652715683,0.571718692779541,285.5963439941406,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2456359863281,285.6015319824219,1.0,0.2765258848667145,1.0,1.0,0.0,1.0,-1.4899057149887085,1.4899039268493652,1.826293896556308e-06,1.1394093036651611,0.5618025660514832,0.5618025660514832,0.0,31.545366287231445,49.0,11590.5400390625,-0.0,268.59234619140625,1.0,283.1499938964844,285.4560546875,290.1586608886719,291.001708984375,293.1499938964844,293.1499938964844,283.1499938964844,18132.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755653142929077,1.0,0.0,0.0,1.193895697593689,1.1939008235931396,9.511001053397194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.11962890625,0.0,88.604736328125,1895.4371337890625,0.0,437.3745727539063,0.3513023555278778,1.0,0.0,3.0,1.0,0.0
12298020,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.9242358803749084,0.2176516354084015,0.1954161524772644,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.8595116138458252,0.176453098654747,0.1671796888113021,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552124023437,0.9990000128746032,0.2821612954139709,0.1927737444639206,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.8022537231445312,0.1421416699886322,0.1347876489162445,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.7746538519859314,0.128036543726921,0.5771794319152832,285.65484619140625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2514953613281,285.65924072265625,1.0,0.283720314502716,1.0,1.0,0.0,1.0,-1.521022915840149,1.521021008491516,1.8977968920808053e-06,1.164107084274292,0.5627937316894531,0.5627937316894531,0.0,34.22760009765625,52.0,11846.2119140625,-0.0,289.27703857421875,1.0,283.1499938964844,285.5101318359375,290.19122314453125,291.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18022.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791950285434723,1.0,0.0,0.0,1.1937525272369385,1.1937576532363892,9.508719500672669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.847900390625,0.0,88.31439971923828,1895.4371337890625,0.0,447.0536193847656,0.350918710231781,1.0,0.0,3.0,1.0,0.0
12298080,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.9242358803749084,0.2176516354084015,0.1954161524772644,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.8595116138458252,0.176453098654747,0.1671796888113021,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552124023437,0.9990000128746032,0.2821612954139709,0.1927737444639206,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.8022537231445312,0.1421416699886322,0.1347876489162445,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.7746538519859314,0.128036543726921,0.5771794319152832,285.65484619140625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2514953613281,285.65924072265625,1.0,0.283720314502716,1.0,1.0,0.0,1.0,-1.521022915840149,1.521021008491516,1.8977968920808053e-06,1.164107084274292,0.5627937316894531,0.5627937316894531,0.0,34.22760009765625,52.0,11846.2119140625,-0.0,289.27703857421875,1.0,283.1499938964844,285.5101318359375,290.19122314453125,291.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18022.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791950285434723,1.0,0.0,0.0,1.1937525272369385,1.1937576532363892,9.508719500672669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.847900390625,0.0,88.31439971923828,1895.4371337890625,0.0,447.0536193847656,0.350918710231781,1.0,0.0,3.0,1.0,0.0
12298140,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.9031579494476318,0.2212529778480529,0.1987314671278,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8417977094650269,0.1788502931594848,0.1695279479026794,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9843743443489076,0.2807416617870331,0.1968002766370773,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.7853397130966187,0.1444093436002731,0.1370145082473755,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.7574036717414856,0.1293515712022781,0.5835153460502625,285.69976806640625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.260498046875,285.7023010253906,1.0,0.290739893913269,1.0,1.0,0.0,1.0,-1.542875051498413,1.5428731441497805,1.949083525687456e-06,1.1814593076705933,0.5648202896118164,0.5648202896118164,0.0,37.75497055053711,55.0,12061.8349609375,-0.0,308.60382080078125,1.0,283.1499938964844,285.5495300292969,290.2247009277344,291.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,17919.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848239719867706,1.0,0.0,0.0,1.1983996629714966,1.1984046697616575,9.582895188486873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.818359375,0.0,88.75120544433594,1895.4371337890625,0.0,462.4982299804688,0.3514162302017212,1.0,0.0,3.0,1.0,0.0
12298200,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.9031579494476318,0.2212529778480529,0.1987314671278,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8417977094650269,0.1788502931594848,0.1695279479026794,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9843743443489076,0.2807416617870331,0.1968002766370773,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.7853397130966187,0.1444093436002731,0.1370145082473755,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.7574036717414856,0.1293515712022781,0.5835153460502625,285.69976806640625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.260498046875,285.7023010253906,1.0,0.290739893913269,1.0,1.0,0.0,1.0,-1.542875051498413,1.5428731441497805,1.949083525687456e-06,1.1814593076705933,0.5648202896118164,0.5648202896118164,0.0,37.75497055053711,55.0,12061.8349609375,-0.0,308.60382080078125,1.0,283.1499938964844,285.5495300292969,290.2247009277344,291.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,17919.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848239719867706,1.0,0.0,0.0,1.1983996629714966,1.1984046697616575,9.582895188486873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.818359375,0.0,88.75120544433594,1895.4371337890625,0.0,462.4982299804688,0.3514162302017212,1.0,0.0,3.0,1.0,0.0
12298260,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8864162564277649,0.224937617778778,0.2021364569664001,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8269481062889099,0.181370809674263,0.1720091551542282,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281494140625,0.9626505970954896,0.2811627686023712,0.1968996822834015,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7709616422653198,0.1468099504709243,0.139381393790245,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.7430692911148071,0.1308058947324752,0.5904794335365295,285.7279968261719,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27423095703125,285.7301025390625,1.0,0.2973616421222687,1.0,1.0,0.0,1.0,-1.5613313913345337,1.561329364776611,1.992883426282788e-06,1.1959303617477417,0.567627489566803,0.567627489566803,0.0,41.398921966552734,58.0,12256.0537109375,-0.0,327.0711364746094,1.0,283.1499938964844,285.5724792480469,290.2515563964844,291.1382141113281,293.1499938964844,293.1499938964844,283.1499938964844,17831.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911243319511413,1.0,0.0,0.0,1.206898808479309,1.2069038152694702,9.71930305126989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.493408203125,0.0,89.80431365966797,1895.4371337890625,0.0,480.4346008300781,0.3526638150215149,1.0,0.0,3.0,1.0,0.0
12298320,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8864162564277649,0.224937617778778,0.2021364569664001,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8269481062889099,0.181370809674263,0.1720091551542282,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281494140625,0.9626505970954896,0.2811627686023712,0.1968996822834015,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7709616422653198,0.1468099504709243,0.139381393790245,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.7430692911148071,0.1308058947324752,0.5904794335365295,285.7279968261719,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27423095703125,285.7301025390625,1.0,0.2973616421222687,1.0,1.0,0.0,1.0,-1.5613313913345337,1.561329364776611,1.992883426282788e-06,1.1959303617477417,0.567627489566803,0.567627489566803,0.0,41.398921966552734,58.0,12256.0537109375,-0.0,327.0711364746094,1.0,283.1499938964844,285.5724792480469,290.2515563964844,291.1382141113281,293.1499938964844,293.1499938964844,283.1499938964844,17831.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911243319511413,1.0,0.0,0.0,1.206898808479309,1.2069038152694702,9.71930305126989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.493408203125,0.0,89.80431365966797,1895.4371337890625,0.0,480.4346008300781,0.3526638150215149,1.0,0.0,3.0,1.0,0.0
12298380,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8760761618614197,0.2281592190265655,0.2050957530736923,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8176225423812866,0.1836176812648773,0.1742039024829864,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.94708913564682,0.2822222113609314,0.1976084113121032,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.7622584104537964,0.1489569097757339,0.1414838433265686,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.7342944741249084,0.1321648508310318,0.5969007611274719,285.7497253417969,285.5126647949219,293.5514221191406,287.24053955078125,293.5494079589844,297.2862548828125,285.75164794921875,1.0,0.3028603792190552,1.0,1.0,0.0,1.0,-1.5786021947860718,1.5786001682281494,2.034475528489565e-06,1.2095071077346802,0.5708400011062622,0.5708400011062622,0.0,44.27668762207031,58.0,12437.529296875,-0.0,343.30828857421875,1.0,283.1499938964844,285.5885925292969,290.2702941894531,291.168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17759.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961964786052704,1.0,0.0,0.0,1.2171132564544678,1.2171183824539185,9.884516316560621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.523681640625,0.0,91.16900634765624,1895.4371337890625,0.0,495.392333984375,0.3542856276035309,1.0,0.0,3.0,1.0,0.0
12298440,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.8745407462120056,0.2287293225526809,0.2056184113025665,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.8162031769752502,0.184019535779953,0.1745951771736145,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.9446242451667786,0.2824431955814361,0.1977630108594894,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.7609798312187195,0.1493407785892486,0.1418587118387222,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.732986330986023,0.1324127912521362,0.5980671048164368,285.75323486328125,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.288330078125,285.755126953125,1.0,0.3038096129894256,1.0,1.0,0.0,1.0,-1.581735134124756,1.5817331075668335,2.042079586317413e-06,1.2119700908660889,0.5713180899620056,0.5713180899620056,0.0,44.76240921020508,61.0,12470.8193359375,-0.0,346.19140625,1.0,283.1499938964844,285.5909729003906,290.2734375,291.17388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17745.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970435798168182,1.0,0.0,0.0,1.2192747592926023,1.2192798852920532,9.919655497014901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.666748046875,0.0,91.46195220947266,1895.4371337890625,0.0,497.9367065429688,0.3546330630779266,1.0,0.0,3.0,1.0,0.0
12298500,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.8698105812072754,0.2306684702634811,0.2073947340250015,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.8117404580116272,0.1853950172662735,0.1759326756000518,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.9367770552635192,0.283238410949707,0.198325902223587,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.7570659518241882,0.1506540477275848,0.1431396305561065,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641296386719,0.7289323806762695,0.1332698911428451,0.6020915508270264,285.7647399902344,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2952575683594,285.7665710449219,1.0,0.306996077299118,1.0,1.0,0.0,1.0,-1.5925182104110718,1.59251606464386,2.068388084808248e-06,1.2204464673995972,0.5735437273979187,0.5735437273979187,0.0,46.37571716308594,61.0,12584.3935546875,-0.0,356.0364990234375,1.0,283.1499938964844,285.59869384765625,290.2839660644531,291.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17707.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998382329940796,1.0,0.0,0.0,1.2266974449157717,1.2267025709152222,1.0040800191291056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.878662109375,0.0,92.50259399414062,1895.4371337890625,0.0,506.4263000488281,0.3558661639690399,1.0,0.0,3.0,1.0,0.0
12298560,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.8656874895095825,0.2326362580060959,0.209195390343666,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8077049851417542,0.1868051141500473,0.1773011982440948,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.9296259880065918,0.2840991020202636,0.1989416927099228,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7536904811859131,0.1519989371299743,0.1444489955902099,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.7253521084785461,0.134161040186882,0.6062645316123962,285.775390625,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30206298828125,285.77703857421875,1.0,0.3101671636104584,1.0,1.0,0.0,1.0,-1.603643774986267,1.6036416292190552,2.0957559172529727e-06,1.2291909456253052,0.5758731961250305,0.5758731961250305,0.0,47.955665588378906,64.0,12703.6416015625,-0.0,366.0921325683594,1.0,283.1499938964844,285.6050720214844,290.294677734375,291.20904541015625,293.1499938964844,293.1499938964844,283.1499938964844,17659.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025724172592163,1.0,0.0,0.0,1.2354835271835327,1.2354886531829834,1.0185147658603456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.4541015625,0.0,93.73738861083984,1895.4371337890625,0.0,514.8759765625,0.3573210537433624,1.0,0.0,3.0,1.0,0.0
12298620,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.8588466644287109,0.2366504222154617,0.2128649801015854,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.8006994724273682,0.1897241324186325,0.1801287680864334,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.9172043204307556,0.2859559655189514,0.2002790421247482,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.7481832504272461,0.1547777950763702,0.1471494734287262,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7192494869232178,0.1360365152359008,0.6150221824645996,285.7942199707031,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3152770996094,285.7955627441406,1.0,0.3164838552474975,1.0,1.0,0.0,1.0,-1.626805305480957,1.6268031597137451,2.1534578991122544e-06,1.2473896741867063,0.5812694430351257,0.5812694430351257,0.0,51.04448699951172,67.0,12953.1552734375,-0.0,386.88275146484375,1.0,283.1499938964844,285.6145324707031,290.3170471191406,291.2460327148437,293.1499938964844,293.1499938964844,283.1499938964844,17572.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080505609512329,1.0,0.0,0.0,1.2554956674575806,1.2555007934570312,1.0517774029494833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.254150390625,0.0,96.65773010253906,1895.4371337890625,0.0,532.2440795898438,0.3607347309589386,1.0,0.0,3.0,1.0,0.0
12298680,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.8588466644287109,0.2366504222154617,0.2128649801015854,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.8006994724273682,0.1897241324186325,0.1801287680864334,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.9172043204307556,0.2859559655189514,0.2002790421247482,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.7481832504272461,0.1547777950763702,0.1471494734287262,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7192494869232178,0.1360365152359008,0.6150221824645996,285.7942199707031,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3152770996094,285.7955627441406,1.0,0.3164838552474975,1.0,1.0,0.0,1.0,-1.626805305480957,1.6268031597137451,2.1534578991122544e-06,1.2473896741867063,0.5812694430351257,0.5812694430351257,0.0,51.04448699951172,67.0,12953.1552734375,-0.0,386.88275146484375,1.0,283.1499938964844,285.6145324707031,290.3170471191406,291.2460327148437,293.1499938964844,293.1499938964844,283.1499938964844,17572.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080505609512329,1.0,0.0,0.0,1.2554956674575806,1.2555007934570312,1.0517774029494833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.254150390625,0.0,96.65773010253906,1895.4371337890625,0.0,532.2440795898438,0.3607347309589386,1.0,0.0,3.0,1.0,0.0
12298740,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.8534618020057678,0.2408022731542587,0.2166388481855392,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.7950611114501953,0.192774012684822,0.1830758303403854,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.9070811867713928,0.2879425287246704,0.2017138600349426,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.7439414858818054,0.1576684117317199,0.1499541103839874,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091735839844,0.714198112487793,0.1380275934934616,0.6242920756340027,285.8095397949219,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.32818603515625,285.81060791015625,1.0,0.3227908015251159,1.0,1.0,0.0,1.0,-1.6510930061340332,1.6510907411575315,2.215018412243808e-06,1.266463041305542,0.587489128112793,0.587489128112793,0.0,54.06630706787109,70.0,13218.7412109375,-0.0,408.6575927734375,1.0,283.1499938964844,285.6192932128906,290.3404846191406,291.2851257324219,293.1499938964844,293.1499938964844,283.1499938964844,17482.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137810111045837,1.0,0.0,0.0,1.2793262004852295,1.2793314456939695,1.092083934395305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.038818359375,0.0,100.2667236328125,1895.4371337890625,0.0,551.0552368164062,0.3648920655250549,1.0,0.0,3.0,1.0,0.0
12298800,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.8534618020057678,0.2408022731542587,0.2166388481855392,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.7950611114501953,0.192774012684822,0.1830758303403854,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.9070811867713928,0.2879425287246704,0.2017138600349426,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.7439414858818054,0.1576684117317199,0.1499541103839874,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091735839844,0.714198112487793,0.1380275934934616,0.6242920756340027,285.8095397949219,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.32818603515625,285.81060791015625,1.0,0.3227908015251159,1.0,1.0,0.0,1.0,-1.6510930061340332,1.6510907411575315,2.215018412243808e-06,1.266463041305542,0.587489128112793,0.587489128112793,0.0,54.06630706787109,70.0,13218.7412109375,-0.0,408.6575927734375,1.0,283.1499938964844,285.6192932128906,290.3404846191406,291.2851257324219,293.1499938964844,293.1499938964844,283.1499938964844,17482.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137810111045837,1.0,0.0,0.0,1.2793262004852295,1.2793314456939695,1.092083934395305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.038818359375,0.0,100.2667236328125,1895.4371337890625,0.0,551.0552368164062,0.3648920655250549,1.0,0.0,3.0,1.0,0.0
12298860,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166198730469,0.8509951233863831,0.243221253156662,0.2188290655612945,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.7924087643623352,0.1945405304431915,0.1847797185182571,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.9023482203483582,0.2890970706939697,0.2025479823350906,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81640625,0.7420026063919067,0.1593314856290817,0.1515662670135498,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.7117350101470947,0.1391899734735489,0.6296922564506531,285.816650390625,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.33544921875,285.8175964355469,1.0,0.3263276517391205,1.0,1.0,0.0,1.0,-1.6651884317398071,1.6651861667633057,2.251239720862941e-06,1.2775273323059082,0.5913707613945007,0.5913707613945007,0.0,55.73569107055664,70.0,13374.1513671875,-0.0,421.3233642578125,1.0,283.1499938964844,285.6200256347656,290.3538513183594,291.3077087402344,293.1499938964844,293.1499938964844,283.1499938964844,17435.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171607136726379,1.0,0.0,0.0,1.2942242622375488,1.2942296266555786,1.117667238759168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.766845703125,0.0,102.59703826904295,1895.4371337890625,0.0,562.4671020507812,0.3675400614738464,1.0,0.0,3.0,1.0,0.0
12298920,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.8492860198020935,0.2451561689376831,0.2205865681171417,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.7905409336090088,0.1959566473960876,0.1861450523138046,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.898961067199707,0.2900229692459106,0.2032163441181183,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.7406601309776306,0.1606596410274505,0.1528527289628982,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211975097656,0.7099546790122986,0.140126034617424,0.634036123752594,285.82147216796875,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3410949707031,285.8222961425781,1.0,0.3291116952896118,1.0,1.0,0.0,1.0,-1.6764997243881226,1.676497459411621,2.280569560753065e-06,1.2864036560058594,0.5945141911506653,0.5945141911506653,0.0,57.03922653198242,58.0,13500.50390625,-0.0,431.5245056152344,1.0,283.1499938964844,285.6195373535156,290.3643493652344,291.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,17390.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199086666107178,1.0,0.0,0.0,1.3070011138916016,1.3070064783096311,1.1398439170307029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.6416015625,0.0,104.62035369873048,1895.4371337890625,0.0,571.923095703125,0.3698154389858246,1.0,0.0,3.0,1.0,0.0
12298980,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.8619875311851501,0.2496413439512252,0.2244970053434372,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.8025626540184021,0.1992720365524292,0.1891592293977737,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82891845703125,0.9101174473762512,0.2921957969665527,0.2046492993831634,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7515812516212463,0.1637572348117828,0.1556694358587265,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.7199324369430542,0.1423353999853134,0.6434162259101868,285.8288879394531,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.353759765625,285.8293151855469,1.0,0.3301418721675873,1.0,1.0,0.0,1.0,-1.7011791467666626,1.7011767625808716,2.345378788959352e-06,1.3057668209075928,0.6023072004318237,0.6023072004318237,0.0,55.491172790527344,46.0,13788.5185546875,-0.0,441.492431640625,1.0,283.1499938964844,285.6141967773437,290.38787841796875,291.366943359375,293.1499938964844,293.1499938964844,283.1499938964844,17296.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52642822265625,1.0,0.0,0.0,1.338531494140625,1.3385369777679443,1.1955029322052724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.610107421875,0.0,109.7861785888672,1895.4371337890625,0.0,595.009765625,0.3755283951759338,1.0,0.0,3.0,1.0,0.0
12299040,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.8619875311851501,0.2496413439512252,0.2244970053434372,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.8025626540184021,0.1992720365524292,0.1891592293977737,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82891845703125,0.9101174473762512,0.2921957969665527,0.2046492993831634,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7515812516212463,0.1637572348117828,0.1556694358587265,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.7199324369430542,0.1423353999853134,0.6434162259101868,285.8288879394531,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.353759765625,285.8293151855469,1.0,0.3301418721675873,1.0,1.0,0.0,1.0,-1.7011791467666626,1.7011767625808716,2.345378788959352e-06,1.3057668209075928,0.6023072004318237,0.6023072004318237,0.0,55.491172790527344,46.0,13788.5185546875,-0.0,441.492431640625,1.0,283.1499938964844,285.6141967773437,290.38787841796875,291.366943359375,293.1499938964844,293.1499938964844,283.1499938964844,17296.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52642822265625,1.0,0.0,0.0,1.338531494140625,1.3385369777679443,1.1955029322052724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.610107421875,0.0,109.7861785888672,1895.4371337890625,0.0,595.009765625,0.3755283951759338,1.0,0.0,3.0,1.0,0.0
12299100,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.8746475577354431,0.251926451921463,0.2264392077922821,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.8141058683395386,0.200984388589859,0.1906618326902389,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307189941406,0.9235538840293884,0.2933220267295837,0.2053521871566772,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.762423574924469,0.1653529554605484,0.1570655405521392,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.729421079158783,0.143488198518753,0.6480541825294495,285.8306884765625,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3599548339844,285.8309936523437,1.0,0.3293359279632568,1.0,1.0,0.0,1.0,-1.7134039402008057,1.7134015560150146,2.3778829927323386e-06,1.3153457641601562,0.6065040826797485,0.6065040826797485,0.0,53.32130813598633,46.0,13934.6220703125,-0.0,442.4208068847656,1.0,283.1499938964844,285.6093444824219,290.3992614746094,291.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,17250.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297857522964478,1.0,0.0,0.0,1.3556276559829712,1.3556331396102903,1.2262366055892926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.563232421875,0.0,112.6856689453125,1895.4371337890625,0.0,607.265380859375,0.378675252199173,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.8919421434402466,0.2542372345924377,0.2283790707588195,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.8287241458892822,0.2027332484722137,0.1921714842319488,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.9424271583557128,0.2944746315479278,0.2060532122850418,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.7773470282554626,0.166980504989624,0.1584641635417938,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.7421977519989014,0.1446734815835952,0.652707576751709,285.8314514160156,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661193847656,285.8315734863281,1.0,0.3278469443321228,1.0,1.0,0.0,1.0,-1.7256535291671753,1.7256511449813845,2.410724391666008e-06,1.324939250946045,0.6108253598213196,0.6108253598213196,0.0,50.45930862426758,34.0,14083.6904296875,-0.0,441.3282165527344,1.0,283.1499938964844,285.6031799316406,290.4103698730469,291.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17199.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331777930259705,1.0,0.0,0.0,1.3738800287246704,1.3738856315612793,1.259479489590376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.6171875,0.0,115.83702850341795,1895.4371337890625,0.0,619.9059448242188,0.3820484578609466,1.0,0.0,3.0,1.0,0.0
