time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299220,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9487951397895812,0.2589275538921356,0.2322617024183273,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8741729855537415,0.2063355296850204,0.1952266693115234,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9916139245033264,0.2968543469905853,0.2074607759714126,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8221292495727539,0.1703268438577652,0.1612847000360489,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.7833792567253113,0.1471371352672577,0.6621338129043579,285.8303527832031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3781433105469,285.8302307128906,1.0,0.3233157694339752,1.0,1.0,0.0,1.0,-1.7503777742385864,1.750375270843506,2.4778364604571834e-06,1.344290018081665,0.6200525760650635,0.6200525760650635,0.0,43.13019561767578,25.0,14389.0283203125,-0.0,434.4035339355469,1.0,283.1499938964844,285.587646484375,290.4320373535156,291.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17099.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540020763874054,1.0,0.0,0.0,1.4130644798278809,1.4130702018737793,1.3323470682280458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.881103515625,0.0,122.86204528808594,1895.4371337890625,0.0,646.216796875,0.3893964886665344,1.0,0.0,3.0,1.0,0.0
12299280,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9487951397895812,0.2589275538921356,0.2322617024183273,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8741729855537415,0.2063355296850204,0.1952266693115234,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9916139245033264,0.2968543469905853,0.2074607759714126,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8221292495727539,0.1703268438577652,0.1612847000360489,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.7833792567253113,0.1471371352672577,0.6621338129043579,285.8303527832031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3781433105469,285.8302307128906,1.0,0.3233157694339752,1.0,1.0,0.0,1.0,-1.7503777742385864,1.750375270843506,2.4778364604571834e-06,1.344290018081665,0.6200525760650635,0.6200525760650635,0.0,43.13019561767578,25.0,14389.0283203125,-0.0,434.4035339355469,1.0,283.1499938964844,285.587646484375,290.4320373535156,291.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17099.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540020763874054,1.0,0.0,0.0,1.4130644798278809,1.4130702018737793,1.3323470682280458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.881103515625,0.0,122.86204528808594,1895.4371337890625,0.0,646.216796875,0.3893964886665344,1.0,0.0,3.0,1.0,0.0
12299340,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.9957304000854492,0.2636133134365082,0.2362672537565231,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.923146426677704,0.2099987566471099,0.1984664052724838,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.9981918931007384,0.302217572927475,0.1856381297111511,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089294433594,0.8639659881591797,0.1737187653779983,0.1642738580703735,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.8242995738983154,0.1496615707874298,0.6723951101303101,285.80828857421875,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.3881530761719,285.8052673339844,1.0,0.3172259926795959,1.0,1.0,0.0,1.0,-1.7486926317214966,1.748690128326416,2.473325821483741e-06,1.34304940700531,0.6296752691268921,0.6296752691268921,0.0,37.66675567626953,43.0,14554.552734375,-0.0,417.15380859375,1.0,283.1499938964844,285.5510559082031,290.451904296875,291.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,17009.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546721875667572,1.0,0.0,0.0,1.455667495727539,1.455673336982727,1.4138969106625154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.744873046875,0.0,130.9213409423828,1895.4371337890625,0.0,673.0631103515625,0.3975412249565124,1.0,0.0,3.0,1.0,0.0
12299400,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.9957304000854492,0.2636133134365082,0.2362672537565231,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.923146426677704,0.2099987566471099,0.1984664052724838,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.9981918931007384,0.302217572927475,0.1856381297111511,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089294433594,0.8639659881591797,0.1737187653779983,0.1642738580703735,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.8242995738983154,0.1496615707874298,0.6723951101303101,285.80828857421875,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.3881530761719,285.8052673339844,1.0,0.3172259926795959,1.0,1.0,0.0,1.0,-1.7486926317214966,1.748690128326416,2.473325821483741e-06,1.34304940700531,0.6296752691268921,0.6296752691268921,0.0,37.66675567626953,43.0,14554.552734375,-0.0,417.15380859375,1.0,283.1499938964844,285.5510559082031,290.451904296875,291.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,17009.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546721875667572,1.0,0.0,0.0,1.455667495727539,1.455673336982727,1.4138969106625154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.744873046875,0.0,130.9213409423828,1895.4371337890625,0.0,673.0631103515625,0.3975412249565124,1.0,0.0,3.0,1.0,0.0
12299460,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.9975095987319946,0.2693384885787964,0.2344558835029602,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.934816300868988,0.2137090414762497,0.2019273340702057,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.9975095987319946,0.3112664818763733,0.1823545843362808,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.8739510774612427,0.1771465986967086,0.1674748212099075,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802429199219,0.8325626850128174,0.1523150205612182,0.6839881539344788,285.7799987792969,285.0499572753906,294.06231689453125,287.43963623046875,294.0605773925781,297.40740966796875,285.7796325683594,1.0,0.3200733959674835,1.0,1.0,0.0,1.0,-1.7645776271820068,1.7645751237869265,2.516461108825752e-06,1.355069637298584,0.6395897269248962,0.6395897269248962,0.0,37.49848556518555,61.0,14793.681640625,-0.0,426.0415954589844,1.0,283.1499938964844,285.5105895996094,290.4653625488281,291.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,16932.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518866181373596,1.0,0.0,0.0,1.500590443611145,1.5005964040756226,1.5025113953015534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.329345703125,0.0,139.90524291992188,1895.4371337890625,0.0,694.5067749023438,0.4062981903553009,1.0,0.0,3.0,1.0,0.0
12299520,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.9975095987319946,0.2693384885787964,0.2344558835029602,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.934816300868988,0.2137090414762497,0.2019273340702057,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.9975095987319946,0.3112664818763733,0.1823545843362808,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.8739510774612427,0.1771465986967086,0.1674748212099075,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802429199219,0.8325626850128174,0.1523150205612182,0.6839881539344788,285.7799987792969,285.0499572753906,294.06231689453125,287.43963623046875,294.0605773925781,297.40740966796875,285.7796325683594,1.0,0.3200733959674835,1.0,1.0,0.0,1.0,-1.7645776271820068,1.7645751237869265,2.516461108825752e-06,1.355069637298584,0.6395897269248962,0.6395897269248962,0.0,37.49848556518555,61.0,14793.681640625,-0.0,426.0415954589844,1.0,283.1499938964844,285.5105895996094,290.4653625488281,291.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,16932.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518866181373596,1.0,0.0,0.0,1.500590443611145,1.5005964040756226,1.5025113953015534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.329345703125,0.0,139.90524291992188,1895.4371337890625,0.0,694.5067749023438,0.4062981903553009,1.0,0.0,3.0,1.0,0.0
12299580,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9974355101585388,0.2741430699825287,0.2458934783935547,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.923993706703186,0.2175765186548233,0.2055969536304474,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.9990000128746032,0.3170204162597656,0.1927261501550674,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8657997846603394,0.1807012259960174,0.1708605140447616,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8249871134757996,0.1551338732242584,0.6967776417732239,285.7897644042969,284.9876708984375,294.1175231933594,287.4603271484375,294.1158142089844,297.421142578125,285.79168701171875,1.0,0.3302924036979675,1.0,1.0,0.0,1.0,-1.815081596374512,1.8150789737701416,2.658249741216423e-06,1.3945268392562866,0.6507338285446167,0.6507338285446167,0.0,40.308231353759766,79.0,15269.4013671875,-0.0,465.5353393554688,1.0,283.1499938964844,285.5033264160156,290.4866638183594,291.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,16812.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569193363189697,1.0,0.0,0.0,1.5501155853271484,1.550121784210205,1.6033250460623094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.201171875,0.0,150.22744750976562,1895.4371337890625,0.0,716.050048828125,0.4159891009330749,1.0,0.0,3.0,1.0,0.0
12299640,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9974355101585388,0.2741430699825287,0.2458934783935547,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.923993706703186,0.2175765186548233,0.2055969536304474,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.9990000128746032,0.3170204162597656,0.1927261501550674,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8657997846603394,0.1807012259960174,0.1708605140447616,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8249871134757996,0.1551338732242584,0.6967776417732239,285.7897644042969,284.9876708984375,294.1175231933594,287.4603271484375,294.1158142089844,297.421142578125,285.79168701171875,1.0,0.3302924036979675,1.0,1.0,0.0,1.0,-1.815081596374512,1.8150789737701416,2.658249741216423e-06,1.3945268392562866,0.6507338285446167,0.6507338285446167,0.0,40.308231353759766,79.0,15269.4013671875,-0.0,465.5353393554688,1.0,283.1499938964844,285.5033264160156,290.4866638183594,291.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,16812.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569193363189697,1.0,0.0,0.0,1.5501155853271484,1.550121784210205,1.6033250460623094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.201171875,0.0,150.22744750976562,1895.4371337890625,0.0,716.050048828125,0.4159891009330749,1.0,0.0,3.0,1.0,0.0
12299700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.9835933446884156,0.2761416733264923,0.2477404177188873,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019714355469,0.906372606754303,0.2195724546909332,0.2075540274381637,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.9990000128746032,0.3179264068603515,0.2053537517786026,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.8517247438430786,0.1825279295444488,0.1726635545492172,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016052246094,0.8118845224380493,0.1565525084733963,0.7035853266716003,285.8021545410156,284.9556579589844,294.1451110839844,287.4706115722656,294.1434326171875,297.4209899902344,285.8040771484375,1.0,0.3375350534915924,1.0,1.0,0.0,1.0,-1.844639778137207,1.844637036323548,2.743497361734626e-06,1.4176963567733765,0.6568216681480408,0.6568216681480408,0.0,43.34432220458984,79.0,15547.6328125,-0.0,494.1844787597656,1.0,283.1499938964844,285.5053405761719,290.50262451171875,291.57879638671875,293.1499938964844,293.1499938964844,283.1499938964844,16737.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603805780410767,1.0,0.0,0.0,1.5771225690841677,1.577128767967224,1.6596797536294616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.057373046875,0.0,156.06256103515625,1895.4371337890625,0.0,731.2449951171875,0.4213009178638458,1.0,0.0,3.0,1.0,0.0
12299760,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.9649791717529296,0.2783890664577484,0.2497622966766357,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.8879470229148865,0.2216036319732666,0.2095738649368286,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9990000128746032,0.3172228634357452,0.2200924754142761,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152160644531,0.836031973361969,0.1843828707933426,0.1745221316814422,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.7956948280334473,0.1579608470201492,0.7104936242103577,285.8156433105469,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.419189453125,285.8178405761719,1.0,0.3459417521953583,1.0,1.0,0.0,1.0,-1.877675175666809,1.87767231464386,2.840595016095904e-06,1.4435497522354126,0.6627992987632751,0.6627992987632751,0.0,47.19361114501953,82.0,15848.283203125,-0.0,528.5450439453125,1.0,283.1499938964844,285.5082397460937,290.5205993652344,291.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,16674.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647278428077698,1.0,0.0,0.0,1.605162262916565,1.605168700218201,1.719219397955385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.20458984375,0.0,162.35354614257812,1895.4371337890625,0.0,750.77587890625,0.4268805086612701,1.0,0.0,3.0,1.0,0.0
12299820,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.9251641035079956,0.2830944359302521,0.2541861534118652,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.8553087711334229,0.2256587743759155,0.2136766612529754,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.964784562587738,0.3157207667827606,0.2213067561388015,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.807556688785553,0.1880718916654586,0.1782861799001693,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.7659581303596497,0.1606789529323578,0.7240990996360779,285.8201599121094,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4233703613281,285.81951904296875,1.0,0.3587280213832855,1.0,1.0,0.0,1.0,-1.917463660240173,1.9174606800079343,2.9579716738226125e-06,1.4731528759002686,0.6744906902313232,0.6744906902313232,0.0,55.21290588378906,85.0,16277.1337890625,-0.0,580.2767944335938,1.0,283.1499938964844,285.492431640625,290.5541381835937,291.6778259277344,293.1499938964844,293.1499938964844,283.1499938964844,16595.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754588842391968,1.0,0.0,0.0,1.662473201751709,1.6624797582626345,1.8441774329858165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.375,0.0,175.97267150878906,1895.4371337890625,0.0,801.1728515625,0.4385154247283935,1.0,0.0,3.0,1.0,0.0
12299880,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.9251641035079956,0.2830944359302521,0.2541861534118652,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.8553087711334229,0.2256587743759155,0.2136766612529754,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.964784562587738,0.3157207667827606,0.2213067561388015,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.807556688785553,0.1880718916654586,0.1782861799001693,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.7659581303596497,0.1606789529323578,0.7240990996360779,285.8201599121094,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4233703613281,285.81951904296875,1.0,0.3587280213832855,1.0,1.0,0.0,1.0,-1.917463660240173,1.9174606800079343,2.9579716738226125e-06,1.4731528759002686,0.6744906902313232,0.6744906902313232,0.0,55.21290588378906,85.0,16277.1337890625,-0.0,580.2767944335938,1.0,283.1499938964844,285.492431640625,290.5541381835937,291.6778259277344,293.1499938964844,293.1499938964844,283.1499938964844,16595.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754588842391968,1.0,0.0,0.0,1.662473201751709,1.6624797582626345,1.8441774329858165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.375,0.0,175.97267150878906,1895.4371337890625,0.0,801.1728515625,0.4385154247283935,1.0,0.0,3.0,1.0,0.0
12299940,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.8957252502441406,0.2878102362155914,0.2586812376976013,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8320385813713074,0.2297043055295944,0.2177820354700088,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9285571575164796,0.316618949174881,0.2218470573425293,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.7843928337097168,0.19174325466156,0.1820441037416458,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.7445216178894043,0.1633744239807129,0.7375496029853821,285.8133239746094,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4324035644531,285.81298828125,1.0,0.3691133558750152,1.0,1.0,0.0,1.0,-1.941938400268555,1.941935420036316,3.0353064630617155e-06,1.493984580039978,0.6859592199325562,0.6859592199325562,0.0,63.13945007324219,88.0,16653.12109375,-0.0,626.58251953125,1.0,283.1499938964844,285.46728515625,290.5741577148437,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,16547.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860874652862549,1.0,0.0,0.0,1.7207924127578735,1.720799207687378,1.975833612277711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.399658203125,0.0,190.8004302978516,1895.4371337890625,0.0,854.2708129882812,0.4505601823329925,1.0,0.0,3.0,1.0,0.0
12300000,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.8957252502441406,0.2878102362155914,0.2586812376976013,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8320385813713074,0.2297043055295944,0.2177820354700088,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9285571575164796,0.316618949174881,0.2218470573425293,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.7843928337097168,0.19174325466156,0.1820441037416458,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.7445216178894043,0.1633744239807129,0.7375496029853821,285.8133239746094,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4324035644531,285.81298828125,1.0,0.3691133558750152,1.0,1.0,0.0,1.0,-1.941938400268555,1.941935420036316,3.0353064630617155e-06,1.493984580039978,0.6859592199325562,0.6859592199325562,0.0,63.13945007324219,88.0,16653.12109375,-0.0,626.58251953125,1.0,283.1499938964844,285.46728515625,290.5741577148437,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,16547.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860874652862549,1.0,0.0,0.0,1.7207924127578735,1.720799207687378,1.975833612277711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.399658203125,0.0,190.8004302978516,1895.4371337890625,0.0,854.2708129882812,0.4505601823329925,1.0,0.0,3.0,1.0,0.0
12300060,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.886481761932373,0.2908470928668976,0.261515349149704,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091735839844,0.8244959712028503,0.2323259562253952,0.2203740179538726,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.9151504039764404,0.317763090133667,0.2226384580135345,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.7768773436546326,0.1941186636686325,0.184408038854599,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.7376247644424438,0.1651326566934585,0.7459949254989624,285.80914306640625,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4376220703125,285.8088684082031,1.0,0.3751803934574127,1.0,1.0,0.0,1.0,-1.962384819984436,1.962381720542908,3.098634351772489e-06,1.5099172592163086,0.6932519674301147,0.6932519674301147,0.0,66.91732788085938,88.0,16906.248046875,-0.0,654.7584838867188,1.0,283.1499938964844,285.45166015625,290.5835266113281,291.7493591308594,293.1499938964844,293.1499938964844,283.1499938964844,16521.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921707153320312,1.0,0.0,0.0,1.7586299180984497,1.7586369514465332,2.063679716002298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.76904296875,0.0,200.92095947265625,1895.4371337890625,0.0,886.1420288085938,0.4584479629993438,1.0,0.0,3.0,1.0,0.0
12300120,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.882440447807312,0.2925611138343811,0.2631068229675293,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8212041258811951,0.2338132411241531,0.2218348979949951,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.9093236327171326,0.3185167610645294,0.2231721729040146,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.7736583948135376,0.1954647600650787,0.1857382655143737,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8071594238281,0.7346438765525818,0.1661333739757537,0.7507572174072266,285.8070373535156,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4403381347656,285.80682373046875,1.0,0.378409743309021,1.0,1.0,0.0,1.0,-1.9740073680877688,1.97400426864624,3.134955477435142e-06,1.5189712047576904,0.6973428726196289,0.6973428726196289,0.0,68.85055541992188,91.0,17049.955078125,-0.0,670.297607421875,1.0,283.1499938964844,285.4431457519531,290.588623046875,291.762939453125,293.1499938964844,293.1499938964844,283.1499938964844,16508.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953547358512878,1.0,0.0,0.0,1.780063271522522,1.7800703048706057,2.1142885486824525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.330810546875,0.0,206.83045959472656,1895.4371337890625,0.0,903.2647705078124,0.4629385769367218,1.0,0.0,3.0,1.0,0.0
12300180,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.8742683529853821,0.2973453998565674,0.2675253748893738,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021850585937,0.8145365715026855,0.237998753786087,0.2259182035923004,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.8977492451667786,0.3208735883235931,0.2248603105545044,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.767368733882904,0.1992474198341369,0.1894488036632537,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.7286760807037354,0.1689616590738296,0.7640854120254517,285.8021545410156,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4472351074219,285.8020324707031,1.0,0.3868440091609955,1.0,1.0,0.0,1.0,-2.0067057609558105,2.0067026615142822,3.238385261283838e-06,1.5444327592849731,0.7086707949638367,0.7086707949638367,0.0,73.64747619628906,94.0,17453.84765625,-0.0,712.7257690429688,1.0,283.1499938964844,285.4205017089844,290.60400390625,291.80145263671875,293.1499938964844,293.1499938964844,283.1499938964844,16475.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035428047180176,1.0,0.0,0.0,1.840112328529358,1.84011971950531,2.2593424375827453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.9765625,0.0,224.0795288085937,1895.4371337890625,0.0,948.7068481445312,0.47559854388237,1.0,0.0,3.0,1.0,0.0
12300240,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.8742683529853821,0.2973453998565674,0.2675253748893738,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021850585937,0.8145365715026855,0.237998753786087,0.2259182035923004,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.8977492451667786,0.3208735883235931,0.2248603105545044,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.767368733882904,0.1992474198341369,0.1894488036632537,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.7286760807037354,0.1689616590738296,0.7640854120254517,285.8021545410156,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4472351074219,285.8020324707031,1.0,0.3868440091609955,1.0,1.0,0.0,1.0,-2.0067057609558105,2.0067026615142822,3.238385261283838e-06,1.5444327592849731,0.7086707949638367,0.7086707949638367,0.0,73.64747619628906,94.0,17453.84765625,-0.0,712.7257690429688,1.0,283.1499938964844,285.4205017089844,290.60400390625,291.80145263671875,293.1499938964844,293.1499938964844,283.1499938964844,16475.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035428047180176,1.0,0.0,0.0,1.840112328529358,1.84011971950531,2.2593424375827453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.9765625,0.0,224.0795288085937,1895.4371337890625,0.0,948.7068481445312,0.47559854388237,1.0,0.0,3.0,1.0,0.0
12300300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.8713966012001038,0.2997500896453857,0.2697360515594482,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.812202513217926,0.2401230931282043,0.2279786616563797,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.8934653997421265,0.322147786617279,0.2257761806249618,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.7652788758277893,0.2011643648147583,0.1913173347711563,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80029296875,0.7266091704368591,0.1704043745994568,0.7708245515823364,285.8002319335937,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4495544433594,285.8001403808594,1.0,0.3908340334892273,1.0,1.0,0.0,1.0,-2.0232717990875244,2.023268461227417,3.291481107225991e-06,1.5573264360427856,0.7143192291259766,0.7143192291259766,0.0,75.79761505126953,94.0,17658.31640625,-0.0,733.740966796875,1.0,283.1499938964844,285.4097595214844,290.6127624511719,291.8218078613281,293.1499938964844,293.1499938964844,283.1499938964844,16460.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074248552322388,1.0,0.0,0.0,1.870394945144653,1.870402455329895,2.3343180544088682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.2490234375,0.0,233.1720428466797,1895.4371337890625,0.0,970.9260864257812,0.4820234179496765,1.0,0.0,3.0,1.0,0.0
12300360,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.8691011071205139,0.3021628558635711,0.2719488143920898,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.8103594183921814,0.2422690242528915,0.2300537973642349,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.8898418545722961,0.3234647810459137,0.2267223894596099,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.7636911869049072,0.2030989080667495,0.1931968480348587,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.7249841690063477,0.1718675196170807,0.7776280045509338,285.7986145019531,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4516296386719,285.7985534667969,1.0,0.3947123289108276,1.0,1.0,0.0,1.0,-2.039985179901123,2.039981842041016,3.345517598063452e-06,1.570328950881958,0.7199602127075195,0.7199602127075195,0.0,77.82098388671875,97.0,17864.494140625,-0.0,754.7528686523438,1.0,283.1499938964844,285.3993835449219,290.6221923828125,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,16446.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61125648021698,1.0,0.0,0.0,1.900834321975708,1.9008420705795288,2.410915271866543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.8154296875,0.0,242.5828094482422,1895.4371337890625,0.0,993.267822265625,0.4885066151618957,1.0,0.0,3.0,1.0,0.0
12300420,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8657767176628113,0.3070107996463775,0.2763827741146087,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8077965974807739,0.246625155210495,0.2342520058155059,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8840604424476624,0.326194167137146,0.2286797314882278,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7616254091262817,0.207020416855812,0.1969926804304123,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7227258682250977,0.1748509705066681,0.7914374470710754,285.79638671875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4556884765625,285.7964172363281,1.0,0.4022221565246582,1.0,1.0,0.0,1.0,-2.073845386505127,2.0738420486450195,3.456429112702608e-06,1.5966506004333496,0.7312291860580444,0.7312291860580444,0.0,81.57779693603516,100.0,18282.001953125,-0.0,797.0686645507812,1.0,283.1499938964844,285.3797302246094,290.6424865722656,291.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,16420.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189314723014832,1.0,0.0,0.0,1.9621469974517824,1.962154984474182,2.568954755588493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.6865234375,0.0,262.380126953125,1895.4371337890625,0.0,1039.222900390625,0.5016360282897949,1.0,0.0,3.0,1.0,0.0
12300480,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8657767176628113,0.3070107996463775,0.2763827741146087,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8077965974807739,0.246625155210495,0.2342520058155059,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8840604424476624,0.326194167137146,0.2286797314882278,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7616254091262817,0.207020416855812,0.1969926804304123,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7227258682250977,0.1748509705066681,0.7914374470710754,285.79638671875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4556884765625,285.7964172363281,1.0,0.4022221565246582,1.0,1.0,0.0,1.0,-2.073845386505127,2.0738420486450195,3.456429112702608e-06,1.5966506004333496,0.7312291860580444,0.7312291860580444,0.0,81.57779693603516,100.0,18282.001953125,-0.0,797.0686645507812,1.0,283.1499938964844,285.3797302246094,290.6424865722656,291.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,16420.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189314723014832,1.0,0.0,0.0,1.9621469974517824,1.962154984474182,2.568954755588493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.6865234375,0.0,262.380126953125,1895.4371337890625,0.0,1039.222900390625,0.5016360282897949,1.0,0.0,3.0,1.0,0.0
12300540,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.8636414408683777,0.3118849396705627,0.2808289229869842,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.8063445091247559,0.2510659098625183,0.2385175377130508,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.8796780705451965,0.3290230929851532,0.2307024151086807,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.7606120705604553,0.2110107839107513,0.2008411139249801,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.7214266061782837,0.1779059320688247,0.8055140376091003,285.7954406738281,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.45953369140625,285.7955627441406,1.0,0.4095042943954468,1.0,1.0,0.0,1.0,-2.108264684677124,2.108261108398437,3.571149136405438e-06,1.6233843564987185,0.7424942255020142,0.7424942255020142,0.0,85.05358123779297,103.0,18706.384765625,-0.0,840.13427734375,1.0,283.1499938964844,285.36151123046875,290.6637878417969,291.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,16396.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267326474189758,1.0,0.0,0.0,2.023994445800781,2.02400279045105,2.7334559149494453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.3095703125,0.0,283.51971435546875,1895.4371337890625,0.0,1087.53662109375,0.514967679977417,1.0,0.0,3.0,1.0,0.0
12300600,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.8636414408683777,0.3118849396705627,0.2808289229869842,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.8063445091247559,0.2510659098625183,0.2385175377130508,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.8796780705451965,0.3290230929851532,0.2307024151086807,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.7606120705604553,0.2110107839107513,0.2008411139249801,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.7214266061782837,0.1779059320688247,0.8055140376091003,285.7954406738281,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.45953369140625,285.7955627441406,1.0,0.4095042943954468,1.0,1.0,0.0,1.0,-2.108264684677124,2.108261108398437,3.571149136405438e-06,1.6233843564987185,0.7424942255020142,0.7424942255020142,0.0,85.05358123779297,103.0,18706.384765625,-0.0,840.13427734375,1.0,283.1499938964844,285.36151123046875,290.6637878417969,291.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,16396.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267326474189758,1.0,0.0,0.0,2.023994445800781,2.02400279045105,2.7334559149494453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.3095703125,0.0,283.51971435546875,1895.4371337890625,0.0,1087.53662109375,0.514967679977417,1.0,0.0,3.0,1.0,0.0
12300660,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8622948527336121,0.3167805075645447,0.2852864861488342,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.805673360824585,0.2555888295173645,0.242851972579956,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8762504458427429,0.331933856010437,0.2327778041362762,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.7603089213371277,0.2150676399469375,0.204743817448616,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.7207898497581482,0.1810276061296463,0.8198522925376892,285.79571533203125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4632263183594,285.7958984375,1.0,0.4166480004787445,1.0,1.0,0.0,1.0,-2.143224239349365,2.1432206630706787,3.689722234412329e-06,1.650523662567139,0.7537713050842285,0.7537713050842285,0.0,88.34356689453125,106.0,19137.654296875,-0.0,884.2960205078125,1.0,283.1499938964844,285.3446350097656,290.6852722167969,291.9801940917969,293.1499938964844,293.1499938964844,283.1499938964844,16374.7470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346635818481445,1.0,0.0,0.0,2.086322069168091,2.0863308906555176,2.904398002101516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.48828125,0.0,306.048828125,1895.4371337890625,0.0,1138.2591552734375,0.5284833312034607,1.0,0.0,3.0,1.0,0.0
12300720,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8622948527336121,0.3167805075645447,0.2852864861488342,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.805673360824585,0.2555888295173645,0.242851972579956,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8762504458427429,0.331933856010437,0.2327778041362762,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.7603089213371277,0.2150676399469375,0.204743817448616,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.7207898497581482,0.1810276061296463,0.8198522925376892,285.79571533203125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4632263183594,285.7958984375,1.0,0.4166480004787445,1.0,1.0,0.0,1.0,-2.143224239349365,2.1432206630706787,3.689722234412329e-06,1.650523662567139,0.7537713050842285,0.7537713050842285,0.0,88.34356689453125,106.0,19137.654296875,-0.0,884.2960205078125,1.0,283.1499938964844,285.3446350097656,290.6852722167969,291.9801940917969,293.1499938964844,293.1499938964844,283.1499938964844,16374.7470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346635818481445,1.0,0.0,0.0,2.086322069168091,2.0863308906555176,2.904398002101516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.48828125,0.0,306.048828125,1895.4371337890625,0.0,1138.2591552734375,0.5284833312034607,1.0,0.0,3.0,1.0,0.0
12300780,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8614898920059204,0.3216932415962219,0.2897539436817169,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8055651783943176,0.2601911127567291,0.2472551614046096,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8735039830207825,0.3349181413650512,0.2349007129669189,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.7605042457580566,0.2191884070634842,0.2087008357048034,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.7206270098686218,0.1842122375965118,0.8344460129737854,285.79718017578125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4667358398437,285.79742431640625,1.0,0.4237120449542999,1.0,1.0,0.0,1.0,-2.178708553314209,2.178704738616944,3.812200702668633e-06,1.6780641078948977,0.7650759816169739,0.7650759816169739,0.0,91.51179504394533,109.0,19575.84375,-0.0,929.8087158203124,1.0,283.1499938964844,285.3291015625,290.7066955566406,292.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16355.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426670551300049,1.0,0.0,0.0,2.149073839187622,2.149082899093628,3.081740374000219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.1611328125,0.0,330.012451171875,1895.4371337890625,0.0,1191.03173828125,0.5421652793884277,1.0,0.0,3.0,1.0,0.0
12300840,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8614898920059204,0.3216932415962219,0.2897539436817169,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8055651783943176,0.2601911127567291,0.2472551614046096,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8735039830207825,0.3349181413650512,0.2349007129669189,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.7605042457580566,0.2191884070634842,0.2087008357048034,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.7206270098686218,0.1842122375965118,0.8344460129737854,285.79718017578125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4667358398437,285.79742431640625,1.0,0.4237120449542999,1.0,1.0,0.0,1.0,-2.178708553314209,2.178704738616944,3.812200702668633e-06,1.6780641078948977,0.7650759816169739,0.7650759816169739,0.0,91.51179504394533,109.0,19575.84375,-0.0,929.8087158203124,1.0,283.1499938964844,285.3291015625,290.7066955566406,292.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16355.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426670551300049,1.0,0.0,0.0,2.149073839187622,2.149082899093628,3.081740374000219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.1611328125,0.0,330.012451171875,1895.4371337890625,0.0,1191.03173828125,0.5421652793884277,1.0,0.0,3.0,1.0,0.0
12300900,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.861240804195404,0.3241549134254455,0.2919907867908478,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.8056758046150208,0.2625212669372558,0.2494823634624481,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.8723311424255371,0.3364364504814148,0.2359792441129684,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.7607463002204895,0.2212720364332199,0.2106995284557342,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.7206843495368958,0.1858272403478622,0.8418368697166443,285.79833984375,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4684143066406,285.7986145019531,1.0,0.4272263348102569,1.0,1.0,0.0,1.0,-2.196643114089966,2.1966392993927,3.874921276292298e-06,1.6919835805892944,0.7707432508468628,0.7707432508468628,0.0,93.06356811523438,109.0,19797.556640625,-0.0,953.1307983398438,1.0,283.1499938964844,285.32183837890625,290.71734619140625,292.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,16346.1708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466795802116394,1.0,0.0,0.0,2.180591583251953,2.180600643157959,3.1727950045024045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.18896484375,0.0,342.5459289550781,1895.4371337890625,0.0,1218.0712890625,0.5490632653236389,1.0,0.0,3.0,1.0,0.0
12300960,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.8610735535621643,0.3266195654869079,0.2942293882369995,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.8058758974075317,0.2648702561855316,0.2517262697219848,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.8712688684463501,0.3379715979099273,0.237068772315979,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.7610667943954468,0.2233707010746002,0.2127113938331604,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.7208174467086792,0.187456876039505,0.8492887020111084,285.7997741699219,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4700622558594,285.8000793457031,1.0,0.4307338297367096,1.0,1.0,0.0,1.0,-2.214702844619751,2.2146990299224854,3.938634563382948e-06,1.7060009241104126,0.7764228582382202,0.7764228582382202,0.0,94.5996322631836,112.0,20020.990234375,-0.0,976.8571166992188,1.0,283.1499938964844,285.3148803710937,290.72802734375,292.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,16337.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506928205490112,1.0,0.0,0.0,2.212186813354492,2.212196111679077,3.2654040182933386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.34765625,0.0,355.45037841796875,1895.4371337890625,0.0,1245.495849609375,0.5559960603713989,1.0,0.0,3.0,1.0,0.0
12301020,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8609413504600525,0.3315562605857849,0.2987109422683716,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.8065013885498047,0.2696236670017242,0.2562638819217682,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8694286346435547,0.3410913646221161,0.2392805963754654,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.7619062066078186,0.2276121824979782,0.2167743742465973,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.721275806427002,0.1907589137554168,0.8643733263015747,285.8034973144531,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.47320556640625,285.8038635253906,1.0,0.437739223241806,1.0,1.0,0.0,1.0,-2.2511913776397705,2.251187324523926,4.0690647438168526e-06,1.7343263626098633,0.7878272533416748,0.7878272533416748,0.0,97.63690948486328,115.0,20473.037109375,-0.0,1025.590576171875,1.0,283.1499938964844,285.3018798828125,290.7494812011719,292.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,16322.0068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587122082710266,1.0,0.0,0.0,2.2755634784698486,2.2755730152130127,3.45518458289007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.08837890625,0.0,382.3814697265625,1895.4371337890625,0.0,1301.406982421875,0.5699587464332581,1.0,0.0,3.0,1.0,0.0
