time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301080,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8609413504600525,0.3315562605857849,0.2987109422683716,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.8065013885498047,0.2696236670017242,0.2562638819217682,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8694286346435547,0.3410913646221161,0.2392805963754654,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.7619062066078186,0.2276121824979782,0.2167743742465973,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.721275806427002,0.1907589137554168,0.8643733263015747,285.8034973144531,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.47320556640625,285.8038635253906,1.0,0.437739223241806,1.0,1.0,0.0,1.0,-2.2511913776397705,2.251187324523926,4.0690647438168526e-06,1.7343263626098633,0.7878272533416748,0.7878272533416748,0.0,97.63690948486328,115.0,20473.037109375,-0.0,1025.590576171875,1.0,283.1499938964844,285.3018798828125,290.7494812011719,292.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,16322.0068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587122082710266,1.0,0.0,0.0,2.2755634784698486,2.2755730152130127,3.45518458289007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.08837890625,0.0,382.3814697265625,1895.4371337890625,0.0,1301.406982421875,0.5699587464332581,1.0,0.0,3.0,1.0,0.0
12301140,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.8610280752182007,0.3364978432655334,0.3031961321830749,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.8073729276657104,0.2744465172290802,0.2608660459518432,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.8679091930389404,0.3442727923393249,0.2415347844362259,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.7629656791687012,0.2319080829620361,0.2208879441022873,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.7219465374946594,0.194113478064537,0.8796907663345337,285.8083190917969,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4761657714844,285.8087463378906,1.0,0.4447427690029144,1.0,1.0,0.0,1.0,-2.288154125213623,2.2881500720977783,4.203505341138225e-06,1.763025403022766,0.7993029356002808,0.7993029356002808,0.0,100.64132690429688,118.0,20932.076171875,-0.0,1076.1136474609375,1.0,283.1499938964844,285.2901611328125,290.7711486816406,292.1716613769531,293.1499938964844,293.1499938964844,283.1499938964844,16308.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667174696922302,1.0,0.0,0.0,2.33915114402771,2.339161157608032,3.650984012892877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.4326171875,0.0,410.841796875,1895.4371337890625,0.0,1358.6502685546875,0.5840369462966919,1.0,0.0,3.0,1.0,0.0
12301200,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.8610280752182007,0.3364978432655334,0.3031961321830749,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.8073729276657104,0.2744465172290802,0.2608660459518432,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.8679091930389404,0.3442727923393249,0.2415347844362259,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.7629656791687012,0.2319080829620361,0.2208879441022873,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.7219465374946594,0.194113478064537,0.8796907663345337,285.8083190917969,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4761657714844,285.8087463378906,1.0,0.4447427690029144,1.0,1.0,0.0,1.0,-2.288154125213623,2.2881500720977783,4.203505341138225e-06,1.763025403022766,0.7993029356002808,0.7993029356002808,0.0,100.64132690429688,118.0,20932.076171875,-0.0,1076.1136474609375,1.0,283.1499938964844,285.2901611328125,290.7711486816406,292.1716613769531,293.1499938964844,293.1499938964844,283.1499938964844,16308.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667174696922302,1.0,0.0,0.0,2.33915114402771,2.339161157608032,3.650984012892877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.4326171875,0.0,410.841796875,1895.4371337890625,0.0,1358.6502685546875,0.5840369462966919,1.0,0.0,3.0,1.0,0.0
12301260,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.8608555197715759,0.339881032705307,0.3063491284847259,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.807778537273407,0.2777766287326813,0.2641339898109436,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.8666338920593262,0.346421331167221,0.2431224882602691,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.7635020613670349,0.2348476648330688,0.2237945050001144,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.7222169637680054,0.1963701844215393,0.8904446363449097,285.812255859375,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.4765319824219,285.81268310546875,1.0,0.4497526586055755,1.0,1.0,0.0,1.0,-2.3141860961914062,2.3141818046569824,4.299625288695097e-06,1.783263921737671,0.8076151013374329,0.8076151013374329,0.0,102.89518737792967,118.0,21263.578125,-0.0,1113.110595703125,1.0,283.1499938964844,285.2822265625,290.78729248046875,292.2072448730469,293.1499938964844,293.1499938964844,283.1499938964844,16300.6748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723453402519226,1.0,0.0,0.0,2.385026454925537,2.3850367069244385,3.795593670474773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.49853515625,0.0,432.2942810058594,1895.4371337890625,0.0,1399.7188720703125,0.5942327976226807,1.0,0.0,3.0,1.0,0.0
12301320,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.8605585098266602,0.3411223590373993,0.3075155019760132,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.807705283164978,0.2789982557296753,0.2653451859951019,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.8659162521362305,0.3471873104572296,0.2436974644660949,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.7634801864624023,0.2359137386083603,0.2248621731996536,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.7221027612686157,0.1971667855978012,0.8943172693252563,285.81365966796875,284.95001220703125,294.91162109375,287.7554016113281,294.9100646972656,297.4759216308594,285.81402587890625,1.0,0.4516670405864715,1.0,1.0,0.0,1.0,-2.3236687183380127,2.323664426803589,4.334930054028519e-06,1.790639877319336,0.810855507850647,0.810855507850647,0.0,103.8436508178711,121.0,21390.001953125,-0.0,1127.2755126953125,1.0,283.1499938964844,285.2790222167969,290.7939453125,292.2213134765625,293.1499938964844,293.1499938964844,283.1499938964844,16298.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744581460952759,1.0,0.0,0.0,2.402873277664185,2.402883768081665,3.852610177546012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.337890625,0.0,440.8530578613281,1895.4371337890625,0.0,1415.308349609375,0.5982077717781067,1.0,0.0,3.0,1.0,0.0
12301380,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8587732315063477,0.3453202247619629,0.3114444017410278,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8066797256469727,0.2831177711486816,0.269417256116867,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.862670361995697,0.3497083783149719,0.2455816715955734,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.7626262903213501,0.2394581735134124,0.2284034639596939,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7209286689758301,0.1997236460447311,0.906754732131958,285.8174743652344,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4715576171875,285.8177490234375,1.0,0.4582850039005279,1.0,1.0,0.0,1.0,-2.35474181175232,2.3547375202178955,4.451655058801407e-06,1.814793825149536,0.8224491477012634,0.8224491477012634,0.0,107.44728088378906,124.0,21828.80078125,-0.0,1176.4017333984375,1.0,283.1499938964844,285.2667236328125,290.8199768066406,292.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,16293.0732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816194653511047,1.0,0.0,0.0,2.466555595397949,2.466566562652588,4.059524769672862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.41357421875,0.0,472.3899536132813,1895.4371337890625,0.0,1468.8265380859375,0.6124292016029358,1.0,0.0,3.0,1.0,0.0
12301440,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8587732315063477,0.3453202247619629,0.3114444017410278,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8066797256469727,0.2831177711486816,0.269417256116867,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.862670361995697,0.3497083783149719,0.2455816715955734,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.7626262903213501,0.2394581735134124,0.2284034639596939,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7209286689758301,0.1997236460447311,0.906754732131958,285.8174743652344,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4715576171875,285.8177490234375,1.0,0.4582850039005279,1.0,1.0,0.0,1.0,-2.35474181175232,2.3547375202178955,4.451655058801407e-06,1.814793825149536,0.8224491477012634,0.8224491477012634,0.0,107.44728088378906,124.0,21828.80078125,-0.0,1176.4017333984375,1.0,283.1499938964844,285.2667236328125,290.8199768066406,292.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,16293.0732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816194653511047,1.0,0.0,0.0,2.466555595397949,2.466566562652588,4.059524769672862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.41357421875,0.0,472.3899536132813,1895.4371337890625,0.0,1468.8265380859375,0.6124292016029358,1.0,0.0,3.0,1.0,0.0
12301500,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8576854467391968,0.3473184704780578,0.3133087456226349,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.8059400320053101,0.2850741744041443,0.2713441848754883,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8608813881874084,0.3508830964565277,0.246455505490303,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.7619636058807373,0.2411161363124847,0.2300543636083603,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.7200912833213806,0.2008729130029678,0.9123381972312928,285.81903076171875,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4685974121094,285.8192749023437,1.0,0.4614598453044891,1.0,1.0,0.0,1.0,-2.3690381050109863,2.3690335750579834,4.505888227868127e-06,1.825897574424744,0.8282582759857178,0.8282582759857178,0.0,109.30091094970705,124.0,22043.306640625,-0.0,1200.184814453125,1.0,283.1499938964844,285.26031494140625,290.83447265625,292.2998352050781,293.1499938964844,293.1499938964844,283.1499938964844,16292.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849762797355652,1.0,0.0,0.0,2.498319864273072,2.498331069946289,4.1647547277534613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.650390625,0.0,488.7116088867188,1895.4371337890625,0.0,1494.2659912109375,0.6195434331893921,1.0,0.0,3.0,1.0,0.0
12301560,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.856569766998291,0.3492665886878967,0.3151240348815918,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.8051517605781555,0.2869818806648254,0.2732194662094116,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.859086275100708,0.3520196676254272,0.2472990155220031,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.7612459659576416,0.2427188158035278,0.2316471189260482,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.7191813588142395,0.201957955956459,0.917603611946106,285.8205261230469,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4653625488281,285.8207702636719,1.0,0.4645476639270782,1.0,1.0,0.0,1.0,-2.38272476196289,2.382720232009888,4.558121418085648e-06,1.8365225791931152,0.834077000617981,0.834077000617981,0.0,111.15471649169922,127.0,22255.98828125,-0.0,1223.5166015625,1.0,283.1499938964844,285.25396728515625,290.8500671386719,292.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,16293.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882030963897705,1.0,0.0,0.0,2.530003786087036,2.530015230178833,4.271060447536002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.1181640625,0.0,505.3905334472656,1895.4371337890625,0.0,1518.9267578125,0.6266524791717529,1.0,0.0,3.0,1.0,0.0
12301620,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.8543906211853027,0.3530423939228058,0.3186375200748443,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.8035901784896851,0.2906894981861114,0.2768556475639343,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.8556156158447266,0.3542110025882721,0.2489212602376938,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.7597934603691101,0.2457993030548095,0.2347012162208557,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.7172867059707642,0.2039808332920074,0.9274038076400756,285.82379150390625,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4583740234375,285.8240661621094,1.0,0.4704860746860504,1.0,1.0,0.0,1.0,-2.4087066650390625,2.40870213508606,4.6581153583247215e-06,1.8566787242889404,0.8457489609718323,0.8457489609718323,0.0,114.8171157836914,130.0,22678.599609375,-0.0,1269.0587158203125,1.0,283.1499938964844,285.24169921875,290.88458251953125,292.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,16299.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943588852882385,1.0,0.0,0.0,2.593053102493286,2.593064785003662,4.486587954488641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.8955078125,0.0,539.7837524414062,1895.4371337890625,0.0,1566.521728515625,0.6408340930938721,1.0,0.0,3.0,1.0,0.0
12301680,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.8543906211853027,0.3530423939228058,0.3186375200748443,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.8035901784896851,0.2906894981861114,0.2768556475639343,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.8556156158447266,0.3542110025882721,0.2489212602376938,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.7597934603691101,0.2457993030548095,0.2347012162208557,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.7172867059707642,0.2039808332920074,0.9274038076400756,285.82379150390625,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4583740234375,285.8240661621094,1.0,0.4704860746860504,1.0,1.0,0.0,1.0,-2.4087066650390625,2.40870213508606,4.6581153583247215e-06,1.8566787242889404,0.8457489609718323,0.8457489609718323,0.0,114.8171157836914,130.0,22678.599609375,-0.0,1269.0587158203125,1.0,283.1499938964844,285.24169921875,290.88458251953125,292.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,16299.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943588852882385,1.0,0.0,0.0,2.593053102493286,2.593064785003662,4.486587954488641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.8955078125,0.0,539.7837524414062,1895.4371337890625,0.0,1566.521728515625,0.6408340930938721,1.0,0.0,3.0,1.0,0.0
12301740,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.8523663282394409,0.3566846847534179,0.3220223188400268,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.802152693271637,0.2942900955677032,0.2803783714771271,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.8523868322372437,0.3563223779201507,0.250480443239212,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82769775390625,0.7584220170974731,0.248752936720848,0.2376222461462021,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276672363281,0.715398907661438,0.2058531045913696,0.9364578723907472,285.8277282714844,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4511108398437,285.8280639648437,1.0,0.4761451482772827,1.0,1.0,0.0,1.0,-2.433265924453736,2.4332611560821533,4.753644134325441e-06,1.875717043876648,0.8574780821800232,0.8574780821800232,0.0,118.38982391357422,133.0,23099.955078125,-0.0,1313.3809814453125,1.0,283.1499938964844,285.23028564453125,290.9232177734375,292.4491882324219,293.1499938964844,293.1499938964844,283.1499938964844,16309.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002580165863037,1.0,0.0,0.0,2.655564785003662,2.6555769443511963,4.705514413672063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.869140625,0.0,575.4962768554688,1895.4371337890625,0.0,1612.789794921875,0.6549370288848877,1.0,0.0,3.0,1.0,0.0
12301800,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.8523663282394409,0.3566846847534179,0.3220223188400268,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.802152693271637,0.2942900955677032,0.2803783714771271,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.8523868322372437,0.3563223779201507,0.250480443239212,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82769775390625,0.7584220170974731,0.248752936720848,0.2376222461462021,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276672363281,0.715398907661438,0.2058531045913696,0.9364578723907472,285.8277282714844,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4511108398437,285.8280639648437,1.0,0.4761451482772827,1.0,1.0,0.0,1.0,-2.433265924453736,2.4332611560821533,4.753644134325441e-06,1.875717043876648,0.8574780821800232,0.8574780821800232,0.0,118.38982391357422,133.0,23099.955078125,-0.0,1313.3809814453125,1.0,283.1499938964844,285.23028564453125,290.9232177734375,292.4491882324219,293.1499938964844,293.1499938964844,283.1499938964844,16309.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002580165863037,1.0,0.0,0.0,2.655564785003662,2.6555769443511963,4.705514413672063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.869140625,0.0,575.4962768554688,1895.4371337890625,0.0,1612.789794921875,0.6549370288848877,1.0,0.0,3.0,1.0,0.0
12301860,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.850516140460968,0.3602144122123718,0.3252997994422912,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8008744716644287,0.2978123426437378,0.2838186919689178,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.8494131565093994,0.3583747148513794,0.2519936263561249,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.7571714520454407,0.2516111135482788,0.240444079041481,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.7135673761367798,0.2076121866703033,0.9449559450149536,285.8326110839844,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.44384765625,285.8329467773437,1.0,0.4815708696842193,1.0,1.0,0.0,1.0,-2.4567551612854004,2.4567503929138184,4.845934654440498e-06,1.893917441368103,0.8692782521247864,0.8692782521247864,0.0,121.86943817138672,121.0,23521.66796875,-0.0,1356.7879638671875,1.0,283.1499938964844,285.21990966796875,290.96539306640625,292.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,16323.6689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060266137123108,1.0,0.0,0.0,2.7174108028411865,2.717423439025879,4.927242684971134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.96826171875,0.0,612.4464721679688,1895.4371337890625,0.0,1658.6348876953125,0.6689273118972778,1.0,0.0,3.0,1.0,0.0
12301920,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.850516140460968,0.3602144122123718,0.3252997994422912,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8008744716644287,0.2978123426437378,0.2838186919689178,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.8494131565093994,0.3583747148513794,0.2519936263561249,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.7571714520454407,0.2516111135482788,0.240444079041481,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.7135673761367798,0.2076121866703033,0.9449559450149536,285.8326110839844,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.44384765625,285.8329467773437,1.0,0.4815708696842193,1.0,1.0,0.0,1.0,-2.4567551612854004,2.4567503929138184,4.845934654440498e-06,1.893917441368103,0.8692782521247864,0.8692782521247864,0.0,121.86943817138672,121.0,23521.66796875,-0.0,1356.7879638671875,1.0,283.1499938964844,285.21990966796875,290.96539306640625,292.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,16323.6689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060266137123108,1.0,0.0,0.0,2.7174108028411865,2.717423439025879,4.927242684971134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.96826171875,0.0,612.4464721679688,1895.4371337890625,0.0,1658.6348876953125,0.6689273118972778,1.0,0.0,3.0,1.0,0.0
12301980,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.8582294583320618,0.3636626005172729,0.3282800912857055,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.8089971542358398,0.3012851178646087,0.286977469921112,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.856002151966095,0.3603931963443756,0.2533103823661804,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.7644621133804321,0.2544049918651581,0.2429698556661605,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.7195898294448853,0.2092940360307693,0.9519861340522766,285.8372497558594,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.4368896484375,285.8375244140625,1.0,0.4820659160614013,1.0,1.0,0.0,1.0,-2.4771976470947266,2.477192640304565,4.927046120428713e-06,1.9097820520401,0.8811405301094055,0.8811405301094055,0.0,119.53776550292967,109.0,23928.58984375,0.0,1372.5433349609375,1.0,283.1499938964844,285.20953369140625,291.01025390625,292.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,16342.3310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116990089416504,1.0,0.0,0.0,2.7784574031829834,2.778470516204834,5.151109689904843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.31591796875,0.0,650.5386352539062,1895.4371337890625,0.0,1704.274169921875,0.6827706694602966,1.0,0.0,3.0,1.0,0.0
12302040,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.8582294583320618,0.3636626005172729,0.3282800912857055,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.8089971542358398,0.3012851178646087,0.286977469921112,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.856002151966095,0.3603931963443756,0.2533103823661804,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.7644621133804321,0.2544049918651581,0.2429698556661605,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.7195898294448853,0.2092940360307693,0.9519861340522766,285.8372497558594,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.4368896484375,285.8375244140625,1.0,0.4820659160614013,1.0,1.0,0.0,1.0,-2.4771976470947266,2.477192640304565,4.927046120428713e-06,1.9097820520401,0.8811405301094055,0.8811405301094055,0.0,119.53776550292967,109.0,23928.58984375,0.0,1372.5433349609375,1.0,283.1499938964844,285.20953369140625,291.01025390625,292.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,16342.3310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116990089416504,1.0,0.0,0.0,2.7784574031829834,2.778470516204834,5.151109689904843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.31591796875,0.0,650.5386352539062,1895.4371337890625,0.0,1704.274169921875,0.6827706694602966,1.0,0.0,3.0,1.0,0.0
12302100,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8650937080383301,0.3653695583343506,0.3296935856342315,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.8155980110168457,0.3030163049697876,0.288486897945404,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.8622766733169556,0.3614020347595215,0.2539208233356476,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.7708002328872681,0.2557920515537262,0.2441581189632415,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.724807620048523,0.2101220190525055,0.9551309943199158,285.83941650390625,284.95001220703125,295.4290771484375,288.00543212890625,295.4270324707031,297.43365478515625,285.8397216796875,1.0,0.4812131524085998,1.0,1.0,0.0,1.0,-2.486649513244629,2.486644506454468,4.964764229953289e-06,1.9171072244644165,0.8870919346809387,0.8870919346809387,0.0,116.77869415283205,109.0,24127.958984375,0.0,1372.7703857421875,1.0,283.1499938964844,285.204345703125,291.0332946777344,292.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,16353.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144646644592285,1.0,0.0,0.0,2.808621644973755,2.808634996414185,5.263563025437179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.47412109375,0.0,669.9675903320312,1895.4371337890625,0.0,1726.721435546875,0.6896229982376099,1.0,0.0,3.0,1.0,0.0
12302160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.8737284541130066,0.3670659363269806,0.3310712277889251,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.8234701752662659,0.3047462105751037,0.2899668514728546,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.87030029296875,0.3624118268489837,0.254511296749115,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.7787147164344788,0.2571750283241272,0.2453141808509826,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.7312269806861877,0.210944652557373,0.9581164121627808,285.8417053222656,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.4306030273437,285.8420104980469,1.0,0.4798343181610107,1.0,1.0,0.0,1.0,-2.495768547058105,2.4957635402679443,5.001294084649999e-06,1.924174666404724,0.8930596709251404,0.8930596709251404,0.0,113.30897521972656,97.0,24325.982421875,0.0,1369.541748046875,1.0,283.1499938964844,285.1993408203125,291.0567626953125,292.6551818847656,293.1499938964844,293.1499938964844,283.1499938964844,16365.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171717286109924,1.0,0.0,0.0,2.838524580001831,2.83853816986084,5.376240324039827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.70361328125,0.0,689.6297607421875,1895.4371337890625,0.0,1748.81396484375,0.6964232325553894,1.0,0.0,3.0,1.0,0.0
12302220,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.8963895440101624,0.3704261481761932,0.3337411284446716,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.8435041308403015,0.3082035481929779,0.2928642928600311,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.8917096257209778,0.3644337356090545,0.2556500136852264,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.7992694973945618,0.2599306106567383,0.2475562542676925,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.748041570186615,0.2125769704580307,0.9637420177459716,285.8467712402344,284.95001220703125,295.56768798828125,288.0786437988281,295.56561279296875,297.4248352050781,285.8471069335937,1.0,0.4759393036365509,1.0,1.0,0.0,1.0,-2.513279438018799,2.5132741928100586,5.071838586445665e-06,1.9377532005310056,0.9050502181053162,0.9050502181053162,0.0,104.83843231201172,85.0,24719.56640625,0.0,1355.4957275390625,1.0,283.1499938964844,285.19000244140625,291.1049194335937,292.7267761230469,293.1499938964844,293.1499938964844,283.1499938964844,16393.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224220633506775,1.0,0.0,0.0,2.8974862098693848,2.897500276565552,5.601909265351424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.47705078125,0.0,729.5869750976562,1895.4371337890625,0.0,1791.9954833984375,0.7128519415855408,1.0,0.0,3.0,1.0,0.0
12302280,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.8963895440101624,0.3704261481761932,0.3337411284446716,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.8435041308403015,0.3082035481929779,0.2928642928600311,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.8917096257209778,0.3644337356090545,0.2556500136852264,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.7992694973945618,0.2599306106567383,0.2475562542676925,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.748041570186615,0.2125769704580307,0.9637420177459716,285.8467712402344,284.95001220703125,295.56768798828125,288.0786437988281,295.56561279296875,297.4248352050781,285.8471069335937,1.0,0.4759393036365509,1.0,1.0,0.0,1.0,-2.513279438018799,2.5132741928100586,5.071838586445665e-06,1.9377532005310056,0.9050502181053162,0.9050502181053162,0.0,104.83843231201172,85.0,24719.56640625,0.0,1355.4957275390625,1.0,283.1499938964844,285.19000244140625,291.1049194335937,292.7267761230469,293.1499938964844,293.1499938964844,283.1499938964844,16393.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224220633506775,1.0,0.0,0.0,2.8974862098693848,2.897500276565552,5.601909265351424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.47705078125,0.0,729.5869750976562,1895.4371337890625,0.0,1791.9954833984375,0.7128519415855408,1.0,0.0,3.0,1.0,0.0
12302340,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.9291731715202332,0.3736773729324341,0.3362855613231659,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.8713430762290955,0.31161829829216,0.2956836223602295,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.9224581122398376,0.3664043247699737,0.2567289173603058,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.8253088593482971,0.2626385986804962,0.2497136890888214,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387756347656,0.7717604041099548,0.2141640484333038,0.9689682722091676,285.8387145996094,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4190673828125,285.8385925292969,1.0,0.4710083305835724,1.0,1.0,0.0,1.0,-2.529892683029175,2.5298876762390137,5.13928398504504e-06,1.950661420822144,0.916840136051178,0.916840136051178,0.0,95.02657318115234,73.0,25155.8984375,0.0,1334.2904052734375,1.0,283.1499938964844,285.1630249023437,291.1565856933594,292.8047790527344,293.1499938964844,293.1499938964844,283.1499938964844,16822.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279123067855835,1.0,0.0,0.0,2.989739179611206,2.9897539615631104,5.964305955785676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.34912109375,0.0,797.6500244140625,1895.4371337890625,0.0,1837.6060791015625,0.7348052263259888,1.0,0.0,3.0,1.0,0.0
12302400,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.9291731715202332,0.3736773729324341,0.3362855613231659,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.8713430762290955,0.31161829829216,0.2956836223602295,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.9224581122398376,0.3664043247699737,0.2567289173603058,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.8253088593482971,0.2626385986804962,0.2497136890888214,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387756347656,0.7717604041099548,0.2141640484333038,0.9689682722091676,285.8387145996094,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4190673828125,285.8385925292969,1.0,0.4710083305835724,1.0,1.0,0.0,1.0,-2.529892683029175,2.5298876762390137,5.13928398504504e-06,1.950661420822144,0.916840136051178,0.916840136051178,0.0,95.02657318115234,73.0,25155.8984375,0.0,1334.2904052734375,1.0,283.1499938964844,285.1630249023437,291.1565856933594,292.8047790527344,293.1499938964844,293.1499938964844,283.1499938964844,16822.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279123067855835,1.0,0.0,0.0,2.989739179611206,2.9897539615631104,5.964305955785676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.34912109375,0.0,797.6500244140625,1895.4371337890625,0.0,1837.6060791015625,0.7348052263259888,1.0,0.0,3.0,1.0,0.0
12302460,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.9633749127388,0.3761694729328155,0.3382074236869812,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.9013182520866394,0.3142944574356079,0.2978693544864654,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.9562662839889526,0.3679126799106598,0.25753253698349,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8512535691261292,0.2647478580474853,0.2513682246208191,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7973883748054504,0.2153797894716262,0.9728244543075562,285.82568359375,284.95001220703125,295.7384033203125,288.17041015625,295.7362976074219,297.4140930175781,285.8252258300781,1.0,0.4665666818618774,1.0,1.0,0.0,1.0,-2.5424158573150635,2.5424106121063232,5.190464435145259e-06,1.9604125022888184,0.926073431968689,0.926073431968689,0.0,86.60283660888672,73.0,25518.111328125,0.0,1313.6434326171875,1.0,283.1499938964844,285.133056640625,291.1990661621094,292.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,17367.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325385212898254,1.0,0.0,0.0,3.079751968383789,3.0797674655914307,6.328849622150301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.93359375,0.0,868.8343505859375,1895.4371337890625,0.0,1876.3873291015625,0.7533661127090454,1.0,0.0,3.0,1.0,0.0
12302520,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.9722700715065002,0.376779705286026,0.3386717438697815,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.9104202389717102,0.3149564564228058,0.298405647277832,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.9653319716453552,0.3682816326618194,0.2577247023582458,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.8590689897537231,0.2652676701545715,0.2517715394496918,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.8049037456512451,0.2156763672828674,0.9737415909767152,285.8236389160156,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.4128112792969,285.8232727050781,1.0,0.4654035568237304,1.0,1.0,0.0,1.0,-2.545435667037964,2.545430421829224,5.202849024499301e-06,1.9627659320831297,0.9283784627914428,0.9283784627914428,0.0,84.4419174194336,76.0,25601.4453125,0.0,1308.06884765625,1.0,283.1499938964844,285.12744140625,291.2094116210937,292.8848571777344,293.1499938964844,293.1499938964844,283.1499938964844,17461.078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336854338645935,1.0,0.0,0.0,3.0982894897460938,3.0983052253723145,6.405267640730017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.90771484375,0.0,883.8795166015625,1895.4371337890625,0.0,1886.0498046875,0.7606818079948425,1.0,0.0,3.0,1.0,0.0
12302580,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.995822012424469,0.3797231316566467,0.3411130011081695,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.941362202167511,0.3182046413421631,0.3012502491474151,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.989466905593872,0.3700546622276306,0.2588008344173431,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.884234607219696,0.2678030133247375,0.2539489269256592,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.826583743095398,0.2170966565608978,0.9790934324264526,285.8060913085937,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.40606689453125,285.8056640625,1.0,0.4641294479370117,1.0,1.0,0.0,1.0,-2.562124252319336,2.562119007110596,5.271506324788788e-06,1.9757453203201287,0.9396612048149108,0.9396612048149108,0.0,79.03731536865234,79.0,26064.681640625,0.0,1305.5526123046875,1.0,283.1499938964844,285.0885925292969,291.2622985839844,292.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18248.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396066784858704,1.0,0.0,0.0,3.2176756858825684,3.217692613601685,6.908406362526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.3125,0.0,986.1923828125,1895.4371337890625,0.0,1936.2301025390625,0.7891636490821838,1.0,0.0,3.0,1.0,0.0
12302640,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.995822012424469,0.3797231316566467,0.3411130011081695,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.941362202167511,0.3182046413421631,0.3012502491474151,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.989466905593872,0.3700546622276306,0.2588008344173431,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.884234607219696,0.2678030133247375,0.2539489269256592,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.826583743095398,0.2170966565608978,0.9790934324264526,285.8060913085937,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.40606689453125,285.8056640625,1.0,0.4641294479370117,1.0,1.0,0.0,1.0,-2.562124252319336,2.562119007110596,5.271506324788788e-06,1.9757453203201287,0.9396612048149108,0.9396612048149108,0.0,79.03731536865234,79.0,26064.681640625,0.0,1305.5526123046875,1.0,283.1499938964844,285.0885925292969,291.2622985839844,292.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18248.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396066784858704,1.0,0.0,0.0,3.2176756858825684,3.217692613601685,6.908406362526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.3125,0.0,986.1923828125,1895.4371337890625,0.0,1936.2301025390625,0.7891636490821838,1.0,0.0,3.0,1.0,0.0
12302700,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.9990000128746032,0.3811954855918884,0.3409439027309418,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.9492518305778505,0.3197824358940124,0.3027048408985138,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.9945101141929626,0.370891273021698,0.259360134601593,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.8908575177192688,0.2690220773220062,0.2550677359104156,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8318057656288147,0.2177574783563614,0.9819096922874452,285.794677734375,284.95001220703125,295.9013061523437,288.2590026855469,295.89923095703125,297.4026794433594,285.7937316894531,1.0,0.4643340110778808,1.0,1.0,0.0,1.0,-2.5685651302337646,2.5685598850250244,5.298538781062234e-06,1.9809616804122925,0.9451809525489808,0.9451809525489808,0.0,78.04518127441406,79.0,26299.099609375,0.0,1309.609375,1.0,283.1499938964844,285.0648803710937,291.2890319824219,293.0073547363281,293.1499938964844,293.1499938964844,283.1499938964844,18781.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426348328590393,1.0,0.0,0.0,3.2886056900024414,3.288623332977295,7.216339099613833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.58642578125,0.0,1050.9696044921875,1895.4371337890625,0.0,1962.07861328125,0.8033450841903687,1.0,0.0,3.0,1.0,0.0
12302760,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.9990000128746032,0.3830126821994781,0.3388608992099762,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.953242838382721,0.3213236331939697,0.3041525483131408,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.9966838955879213,0.3716885149478912,0.2599121630191803,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8942356705665588,0.2702032327651977,0.2561785876750946,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.8342729210853577,0.2183811515569687,0.9846891164779664,285.7853698730469,284.95001220703125,295.9491577148437,288.28515625,295.94708251953125,297.4010314941406,285.78466796875,1.0,0.4648693203926086,1.0,1.0,0.0,1.0,-2.5736513137817383,2.573646068572998,5.319385763868922e-06,1.984805941581726,0.9506551027297974,0.9506551027297974,0.0,77.75667572021484,97.0,26491.8984375,0.0,1314.5308837890625,1.0,283.1499938964844,285.0463256835937,291.314697265625,293.04541015625,293.1499938964844,293.1499938964844,283.1499938964844,19145.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455724477767944,1.0,0.0,0.0,3.3439197540283203,3.343937873840332,7.46113641980628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.10302734375,0.0,1103.021728515625,1895.4371337890625,0.0,1987.2706298828125,0.8192922472953796,1.0,0.0,3.0,1.0,0.0
12302820,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9921359419822692,0.3856278657913208,0.3466851711273193,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.9372822642326356,0.3243610262870788,0.3071835339069366,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9834548830986024,0.3732369542121887,0.2611137926578522,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.8803359866142273,0.2725138068199157,0.2585307359695434,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.8217407464981079,0.2195750921964645,0.9908732771873474,285.7720642089844,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.3931884765625,285.771728515625,1.0,0.4722487330436706,1.0,1.0,0.0,1.0,-2.598708391189575,2.598702907562256,5.423287348094164e-06,2.004041910171509,0.9614986777305604,0.9614986777305604,0.0,82.56008911132812,115.0,27024.853515625,0.0,1367.7313232421875,1.0,283.1499938964844,285.01123046875,291.36688232421875,293.1271057128906,293.1499938964844,293.1499938964844,283.1499938964844,20117.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514466047286987,1.0,0.0,0.0,3.4742348194122314,3.4742543697357178,8.053999636103981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.95703125,0.0,1233.1600341796875,1895.4371337890625,0.0,2037.9793701171875,0.8503968119621277,1.0,0.0,3.0,1.0,0.0
12302880,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9921359419822692,0.3856278657913208,0.3466851711273193,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.9372822642326356,0.3243610262870788,0.3071835339069366,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9834548830986024,0.3732369542121887,0.2611137926578522,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.8803359866142273,0.2725138068199157,0.2585307359695434,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.8217407464981079,0.2195750921964645,0.9908732771873474,285.7720642089844,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.3931884765625,285.771728515625,1.0,0.4722487330436706,1.0,1.0,0.0,1.0,-2.598708391189575,2.598702907562256,5.423287348094164e-06,2.004041910171509,0.9614986777305604,0.9614986777305604,0.0,82.56008911132812,115.0,27024.853515625,0.0,1367.7313232421875,1.0,283.1499938964844,285.01123046875,291.36688232421875,293.1271057128906,293.1499938964844,293.1499938964844,283.1499938964844,20117.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514466047286987,1.0,0.0,0.0,3.4742348194122314,3.4742543697357178,8.053999636103981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.95703125,0.0,1233.1600341796875,1895.4371337890625,0.0,2037.9793701171875,0.8503968119621277,1.0,0.0,3.0,1.0,0.0
