time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302940,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.9575140476226808,0.387711614370346,0.3488846719264984,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.8989854454994202,0.3272623419761657,0.3103586435317993,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.9458826780319214,0.3746536374092102,0.2624252140522003,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.8482580184936523,0.2746776640415191,0.2610164284706116,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.7909972071647644,0.2206050604581833,0.9976203441619872,285.7574462890625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363525390625,297.3827819824219,285.75714111328125,1.0,0.4827915132045746,1.0,1.0,0.0,1.0,-2.6175127029418945,2.617507219314575,5.502617568708956e-06,2.018818616867065,0.972152590751648,0.972152590751648,0.0,93.6721420288086,133.0,27510.990234375,0.0,1442.08544921875,1.0,283.1499938964844,284.9751281738281,291.4200134277344,293.2105712890625,293.1499938964844,293.1499938964844,283.1499938964844,21145.109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577465772628784,1.0,0.0,0.0,3.606656074523926,3.606677055358887,8.679661505084368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.306640625,0.0,1375.652099609375,1895.4371337890625,0.0,2092.837158203125,0.882003664970398,1.0,0.0,3.0,1.0,0.0
12303000,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.9575140476226808,0.387711614370346,0.3488846719264984,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.8989854454994202,0.3272623419761657,0.3103586435317993,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.9458826780319214,0.3746536374092102,0.2624252140522003,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.8482580184936523,0.2746776640415191,0.2610164284706116,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.7909972071647644,0.2206050604581833,0.9976203441619872,285.7574462890625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363525390625,297.3827819824219,285.75714111328125,1.0,0.4827915132045746,1.0,1.0,0.0,1.0,-2.6175127029418945,2.617507219314575,5.502617568708956e-06,2.018818616867065,0.972152590751648,0.972152590751648,0.0,93.6721420288086,133.0,27510.990234375,0.0,1442.08544921875,1.0,283.1499938964844,284.9751281738281,291.4200134277344,293.2105712890625,293.1499938964844,293.1499938964844,283.1499938964844,21145.109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577465772628784,1.0,0.0,0.0,3.606656074523926,3.606677055358887,8.679661505084368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.306640625,0.0,1375.652099609375,1895.4371337890625,0.0,2092.837158203125,0.882003664970398,1.0,0.0,3.0,1.0,0.0
12303060,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9165506958961488,0.3898673057556152,0.3513129651546478,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.865416944026947,0.3300409615039825,0.3135291934013366,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9046311378479004,0.3759517073631286,0.2637356519699096,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.818816065788269,0.2767103016376495,0.2634893655776977,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.7607167959213257,0.2214939892292022,1.004255771636963,285.7442321777344,284.95001220703125,296.230712890625,288.4393920898437,296.228759765625,297.3734436035156,285.7440185546875,1.0,0.4952090680599212,1.0,1.0,0.0,1.0,-2.636760234832764,2.636754512786865,5.584118753176881e-06,2.033799648284912,0.9826395511627196,0.9826395511627196,0.0,107.7423858642578,151.0,27994.45703125,0.0,1531.2078857421875,1.0,283.1499938964844,284.94097900390625,291.4706726074219,293.29107666015625,293.1499938964844,293.1499938964844,283.1499938964844,22212.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640485167503357,1.0,0.0,0.0,3.739681243896485,3.73970365524292,9.33173566863843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.01708984375,0.0,1529.55615234375,1895.4371337890625,0.0,2148.17578125,0.9137529730796814,1.0,0.0,3.0,1.0,0.0
12303120,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9165506958961488,0.3898673057556152,0.3513129651546478,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.865416944026947,0.3300409615039825,0.3135291934013366,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9046311378479004,0.3759517073631286,0.2637356519699096,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.818816065788269,0.2767103016376495,0.2634893655776977,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.7607167959213257,0.2214939892292022,1.004255771636963,285.7442321777344,284.95001220703125,296.230712890625,288.4393920898437,296.228759765625,297.3734436035156,285.7440185546875,1.0,0.4952090680599212,1.0,1.0,0.0,1.0,-2.636760234832764,2.636754512786865,5.584118753176881e-06,2.033799648284912,0.9826395511627196,0.9826395511627196,0.0,107.7423858642578,151.0,27994.45703125,0.0,1531.2078857421875,1.0,283.1499938964844,284.94097900390625,291.4706726074219,293.29107666015625,293.1499938964844,293.1499938964844,283.1499938964844,22212.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640485167503357,1.0,0.0,0.0,3.739681243896485,3.73970365524292,9.33173566863843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.01708984375,0.0,1529.55615234375,1895.4371337890625,0.0,2148.17578125,0.9137529730796814,1.0,0.0,3.0,1.0,0.0
12303180,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.883682131767273,0.3919240832328796,0.3537473380565643,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8377456068992615,0.3327122032642364,0.3166702091693878,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8725263476371765,0.3771499097347259,0.2650292217731476,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.791546642780304,0.2786279022693634,0.2659251391887665,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7358703017234802,0.2222607582807541,1.0106801986694336,285.732421875,284.95001220703125,296.32086181640625,288.4886474609375,296.3189697265625,297.36431884765625,285.73223876953125,1.0,0.508581817150116,1.0,1.0,0.0,1.0,-2.6556615829467773,2.655655860900879,5.664757281920174e-06,2.048520803451538,0.9929793477058412,0.9929793477058412,0.0,123.70974731445312,154.0,28468.94921875,0.0,1629.6917724609375,1.0,283.1499938964844,284.9088134765625,291.519287109375,293.3690185546875,293.1499938964844,293.1499938964844,283.1499938964844,23307.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770211398601532,1.0,0.0,0.0,3.87226939201355,3.872293472290039,1.0005168178395252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.9462890625,0.0,1694.052001953125,1895.4371337890625,0.0,2202.715576171875,0.945398449897766,1.0,0.0,3.0,1.0,0.0
12303240,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.883682131767273,0.3919240832328796,0.3537473380565643,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8377456068992615,0.3327122032642364,0.3166702091693878,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8725263476371765,0.3771499097347259,0.2650292217731476,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.791546642780304,0.2786279022693634,0.2659251391887665,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7358703017234802,0.2222607582807541,1.0106801986694336,285.732421875,284.95001220703125,296.32086181640625,288.4886474609375,296.3189697265625,297.36431884765625,285.73223876953125,1.0,0.508581817150116,1.0,1.0,0.0,1.0,-2.6556615829467773,2.655655860900879,5.664757281920174e-06,2.048520803451538,0.9929793477058412,0.9929793477058412,0.0,123.70974731445312,154.0,28468.94921875,0.0,1629.6917724609375,1.0,283.1499938964844,284.9088134765625,291.519287109375,293.3690185546875,293.1499938964844,293.1499938964844,283.1499938964844,23307.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770211398601532,1.0,0.0,0.0,3.87226939201355,3.872293472290039,1.0005168178395252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.9462890625,0.0,1694.052001953125,1895.4371337890625,0.0,2202.715576171875,0.945398449897766,1.0,0.0,3.0,1.0,0.0
12303300,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8737093806266785,0.3929064273834228,0.3548574447631836,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8294452428817749,0.3340130448341369,0.3181356489658355,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8625550866127014,0.377718061208725,0.2656010389328003,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7828142046928406,0.2795496881008148,0.26703542470932,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.728218674659729,0.2226053923368454,1.0133715867996216,285.7249755859375,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3598022460937,285.7244873046875,1.0,0.5134966373443604,1.0,1.0,0.0,1.0,-2.664015054702759,2.6640093326568604,5.700646852346836e-06,2.05505919456482,0.9980722665786744,0.9980722665786744,0.0,129.85720825195312,154.0,28704.150390625,0.0,1669.5189208984375,1.0,283.1499938964844,284.8903503417969,291.5430908203125,293.4077453613281,293.1499938964844,293.1499938964844,283.1499938964844,23965.740234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773240327835083,1.0,0.0,0.0,3.946565866470337,3.946590900421143,1.0392786862212231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.69775390625,0.0,1791.46240234375,1895.4371337890625,0.0,2229.66650390625,0.9603741765022278,1.0,0.0,3.0,1.0,0.0
12303360,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.8664801716804504,0.3938668370246887,0.3558991253376007,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.8234654068946838,0.3352999687194824,0.319537878036499,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.8553004264831543,0.3782755732536316,0.2661278843879699,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.7765010595321655,0.2804567813873291,0.2680818140506744,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.7225263118743896,0.2229350805282592,1.0157585144042969,285.72076416015625,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3554077148437,285.7205505371094,1.0,0.517719030380249,1.0,1.0,0.0,1.0,-2.6717116832733154,2.671705961227417,5.733784746553283e-06,2.0610690116882324,1.0,1.0,0.0,134.8560791015625,157.0,28909.2890625,0.0,1703.3984375,1.0,283.1499938964844,284.8777160644531,291.5657043457031,293.443359375,293.1499938964844,293.1499938964844,283.1499938964844,24497.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776147186756134,1.0,0.0,0.0,4.002511501312256,4.002537250518799,1.068952656169131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.5859375,0.0,1867.479248046875,1895.4371337890625,0.0,2255.617919921875,0.9764822125434875,1.0,0.0,3.0,1.0,0.0
12303420,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.856585681438446,0.3957371115684509,0.3578570485115051,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8152610063552856,0.3378499448299408,0.3222330212593078,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8452795147895813,0.3793776035308838,0.2671086490154266,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.7679383754730225,0.2822455167770386,0.2700632810592651,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.7142581343650818,0.2235705554485321,1.0200061798095703,285.712158203125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906616210937,297.3470764160156,285.7121887207031,1.0,0.5245871543884277,1.0,1.0,0.0,1.0,-2.6859688758850098,2.685962915420532,5.795420747745084e-06,2.0722010135650635,1.0,1.0,0.0,142.71932983398438,145.0,29307.443359375,0.0,1760.2540283203125,1.0,283.1499938964844,284.85211181640625,291.60894775390625,293.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,25915.96484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816298604011536,1.0,0.0,0.0,4.116900444030762,4.116927146911621,1.1309253977742628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.6376953125,0.0,2032.201416015625,1895.4371337890625,0.0,2304.7861328125,1.0,1.0,0.0,3.0,1.0,0.0
12303480,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.856585681438446,0.3957371115684509,0.3578570485115051,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8152610063552856,0.3378499448299408,0.3222330212593078,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8452795147895813,0.3793776035308838,0.2671086490154266,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.7679383754730225,0.2822455167770386,0.2700632810592651,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.7142581343650818,0.2235705554485321,1.0200061798095703,285.712158203125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906616210937,297.3470764160156,285.7121887207031,1.0,0.5245871543884277,1.0,1.0,0.0,1.0,-2.6859688758850098,2.685962915420532,5.795420747745084e-06,2.0722010135650635,1.0,1.0,0.0,142.71932983398438,145.0,29307.443359375,0.0,1760.2540283203125,1.0,283.1499938964844,284.85211181640625,291.60894775390625,293.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,25915.96484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816298604011536,1.0,0.0,0.0,4.116900444030762,4.116927146911621,1.1309253977742628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.6376953125,0.0,2032.201416015625,1895.4371337890625,0.0,2304.7861328125,1.0,1.0,0.0,3.0,1.0,0.0
12303540,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311096191406,0.8587159514427185,0.3976808786392212,0.3595355451107025,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73101806640625,0.8179396986961365,0.3404638469219208,0.3246410489082336,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.8468583226203918,0.3805808424949646,0.267897218465805,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.770293653011322,0.2840876877307892,0.271750807762146,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7155858874320984,0.224255234003067,1.0228519439697266,285.7311096191406,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.340576171875,285.7321472167969,1.0,0.5254706144332886,1.0,1.0,0.0,1.0,-2.6972784996032715,2.697272539138794,5.844621682626894e-06,2.081066370010376,1.0,1.0,0.0,142.57925415039062,133.0,29578.21484375,0.0,1776.4346923828125,1.0,283.1499938964844,284.8656616210937,291.6461486816406,293.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859233617782593,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.06689453125,0.0,2033.94287109375,1895.4371337890625,0.0,2343.48193359375,1.0,1.0,0.0,3.0,1.0,0.0
12303600,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311096191406,0.8587159514427185,0.3976808786392212,0.3595355451107025,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73101806640625,0.8179396986961365,0.3404638469219208,0.3246410489082336,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.8468583226203918,0.3805808424949646,0.267897218465805,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.770293653011322,0.2840876877307892,0.271750807762146,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7155858874320984,0.224255234003067,1.0228519439697266,285.7311096191406,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.340576171875,285.7321472167969,1.0,0.5254706144332886,1.0,1.0,0.0,1.0,-2.6972784996032715,2.697272539138794,5.844621682626894e-06,2.081066370010376,1.0,1.0,0.0,142.57925415039062,133.0,29578.21484375,0.0,1776.4346923828125,1.0,283.1499938964844,284.8656616210937,291.6461486816406,293.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859233617782593,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.06689453125,0.0,2033.94287109375,1895.4371337890625,0.0,2343.48193359375,1.0,1.0,0.0,3.0,1.0,0.0
12303660,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8672559261322021,0.399501621723175,0.3609625697135925,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.826211154460907,0.3428728878498077,0.326694905757904,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8546560406684875,0.3817832767963409,0.2685697376728058,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.7784364223480225,0.2858103513717651,0.2731616497039795,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7219863533973694,0.22496098279953,1.0249971151351929,285.750244140625,284.95001220703125,296.6398620605469,288.660400390625,296.6383056640625,297.3366394042969,285.7512512207031,1.0,0.523592472076416,1.0,1.0,0.0,1.0,-2.706543445587158,2.7065374851226807,5.885039627173683e-06,2.088308334350586,1.0,1.0,0.0,138.14385986328125,133.0,29813.103515625,0.0,1769.840087890625,1.0,283.1499938964844,284.8793334960937,291.6780700683594,293.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889533042907715,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.85693359375,0.0,2033.94287109375,1895.4371337890625,0.0,2370.88671875,1.0,1.0,0.0,3.0,1.0,0.0
12303720,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8687974214553833,0.3997525572776794,0.3611534237861633,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.8276568055152893,0.3432064652442932,0.326972633600235,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8560838103294373,0.3819536566734314,0.2686609327793121,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7798887491226196,0.2860503196716308,0.2733515799045563,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7231265902519226,0.2250631004571914,1.0252807140350342,285.7527770996094,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3361511230469,285.7537841796875,1.0,0.523205041885376,1.0,1.0,0.0,1.0,-2.707785129547119,2.7077794075012207,5.890467036806513e-06,2.0892789363861084,1.0,1.0,0.0,137.3352508544922,121.0,29844.37109375,0.0,1767.9630126953125,1.0,283.1499938964844,284.88116455078125,291.6824035644531,293.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893403172492981,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.78564453125,0.0,2033.94287109375,1895.4371337890625,0.0,2374.392333984375,1.0,1.0,0.0,3.0,1.0,0.0
12303780,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.8849275708198547,0.4018441140651703,0.3627015352249145,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.8425473570823669,0.3460158109664917,0.3292680978775024,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.8712145686149597,0.3834105134010315,0.2694132328033447,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7949171662330627,0.2880820631980896,0.2749168276786804,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7348992824554443,0.2259562760591507,1.0276037454605105,285.7734069824219,284.95001220703125,296.7198791503906,288.7021789550781,296.71844482421875,297.3327331542969,285.7743530273437,1.0,0.5190966129302979,1.0,1.0,0.0,1.0,-2.717981100082397,2.71797513961792,5.935124136158265e-06,2.0972468852996826,1.0,1.0,0.0,129.24386596679688,109.0,30097.837890625,0.0,1745.747314453125,1.0,283.1499938964844,284.8959045410156,291.7178649902344,293.6705627441406,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792447566986084,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.64599609375,0.0,2033.94287109375,1895.4371337890625,0.0,2402.58544921875,1.0,1.0,0.0,3.0,1.0,0.0
12303840,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.8849275708198547,0.4018441140651703,0.3627015352249145,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.8425473570823669,0.3460158109664917,0.3292680978775024,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.8712145686149597,0.3834105134010315,0.2694132328033447,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7949171662330627,0.2880820631980896,0.2749168276786804,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7348992824554443,0.2259562760591507,1.0276037454605105,285.7734069824219,284.95001220703125,296.7198791503906,288.7021789550781,296.71844482421875,297.3327331542969,285.7743530273437,1.0,0.5190966129302979,1.0,1.0,0.0,1.0,-2.717981100082397,2.71797513961792,5.935124136158265e-06,2.0972468852996826,1.0,1.0,0.0,129.24386596679688,109.0,30097.837890625,0.0,1745.747314453125,1.0,283.1499938964844,284.8959045410156,291.7178649902344,293.6705627441406,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792447566986084,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.64599609375,0.0,2033.94287109375,1895.4371337890625,0.0,2402.58544921875,1.0,1.0,0.0,3.0,1.0,0.0
12303900,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832946777344,0.8951305747032166,0.4028812944889068,0.3634465932846069,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8519929051399231,0.3474325239658355,0.3304042518138885,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.880932629108429,0.3841544687747955,0.2697837352752685,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.8042904138565063,0.2891120910644531,0.2756896615028381,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.7423694729804993,0.2264244109392166,1.028751015663147,285.7832946777344,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3311767578125,285.7842102050781,1.0,0.516604483127594,1.0,1.0,0.0,1.0,-2.722994804382324,2.7229888439178467,5.957143002888188e-06,2.101163864135742,1.0,1.0,0.0,124.53313446044922,109.0,30219.70703125,0.0,1731.3572998046875,1.0,283.1499938964844,284.90301513671875,291.7348022460937,293.6954040527344,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939658164978027,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.115234375,0.0,2033.94287109375,1895.4371337890625,0.0,2416.38916015625,1.0,1.0,0.0,3.0,1.0,0.0
12303960,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.9068793654441832,0.4039075970649719,0.364172101020813,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.862959623336792,0.3488523662090301,0.3315330147743225,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.8921511173248291,0.3849033415317535,0.2701501548290252,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.8145815134048462,0.2901469469070434,0.2764566838741302,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.7510773539543152,0.22690249979496,1.0298935174942017,285.7928771972656,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.32965087890625,285.7937927246094,1.0,0.5139075517654419,1.0,1.0,0.0,1.0,-2.72795844078064,2.727952480316162,5.978979970677756e-06,2.105041027069092,1.0,1.0,0.0,119.51871490478516,97.0,30338.171875,0.0,1715.42333984375,1.0,283.1499938964844,284.909912109375,291.7509460449219,293.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954761385917664,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.2021484375,0.0,2033.94287109375,1895.4371337890625,0.0,2430.138671875,1.0,1.0,0.0,3.0,1.0,0.0
12304020,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.9382697939872742,0.4059187471866607,0.3655664622783661,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.8901638984680176,0.3516906201839447,0.3337686955928802,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.9207680225372314,0.3864047527313232,0.2708704471588135,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.8379668593406677,0.292220801115036,0.2779738903045654,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.7730205655097961,0.2278776466846466,1.0321660041809082,285.8111877441406,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3266906738281,285.81201171875,1.0,0.5080852508544922,1.0,1.0,0.0,1.0,-2.737740993499756,2.7377350330352783,6.022127763571916e-06,2.1126785278320312,1.0,1.0,0.0,108.8756866455078,85.0,30564.314453125,0.0,1680.289306640625,1.0,283.1499938964844,284.923095703125,291.780517578125,293.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984908223152161,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.07958984375,0.0,2033.94287109375,1895.4371337890625,0.0,2457.635009765625,1.0,1.0,0.0,3.0,1.0,0.0
12304080,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.9382697939872742,0.4059187471866607,0.3655664622783661,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.8901638984680176,0.3516906201839447,0.3337686955928802,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.9207680225372314,0.3864047527313232,0.2708704471588135,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.8379668593406677,0.292220801115036,0.2779738903045654,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.7730205655097961,0.2278776466846466,1.0321660041809082,285.8111877441406,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3266906738281,285.81201171875,1.0,0.5080852508544922,1.0,1.0,0.0,1.0,-2.737740993499756,2.7377350330352783,6.022127763571916e-06,2.1126785278320312,1.0,1.0,0.0,108.8756866455078,85.0,30564.314453125,0.0,1680.289306640625,1.0,283.1499938964844,284.923095703125,291.780517578125,293.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984908223152161,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.07958984375,0.0,2033.94287109375,1895.4371337890625,0.0,2457.635009765625,1.0,1.0,0.0,3.0,1.0,0.0
12304140,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9757875204086304,0.4078616797924042,0.3668834567070007,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.9280834794044496,0.3545134663581848,0.3359728455543518,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9599847197532654,0.387898325920105,0.2715726196765899,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.8693560361862183,0.2942875027656555,0.279467225074768,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.8026806116104126,0.2288655340671539,1.034414529800415,285.828125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.3236389160156,285.8288879394531,1.0,0.501871645450592,1.0,1.0,0.0,1.0,-2.7473137378692627,2.747307538986206,6.064485660317587e-06,2.120145559310913,1.0,1.0,0.0,97.70304107666016,88.0,30774.78125,0.0,1642.1005859375,1.0,283.1499938964844,284.93536376953125,291.8057861328125,293.8036499023437,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801479160785675,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.51953125,0.0,2033.94287109375,1895.4371337890625,0.0,2484.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
12304200,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9757875204086304,0.4078616797924042,0.3668834567070007,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.9280834794044496,0.3545134663581848,0.3359728455543518,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9599847197532654,0.387898325920105,0.2715726196765899,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.8693560361862183,0.2942875027656555,0.279467225074768,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.8026806116104126,0.2288655340671539,1.034414529800415,285.828125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.3236389160156,285.8288879394531,1.0,0.501871645450592,1.0,1.0,0.0,1.0,-2.7473137378692627,2.747307538986206,6.064485660317587e-06,2.120145559310913,1.0,1.0,0.0,97.70304107666016,88.0,30774.78125,0.0,1642.1005859375,1.0,283.1499938964844,284.93536376953125,291.8057861328125,293.8036499023437,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801479160785675,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.51953125,0.0,2033.94287109375,1895.4371337890625,0.0,2484.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
12304260,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9944162964820862,0.4092739522457123,0.3680835664272308,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9533463716506958,0.3570218980312347,0.3382080495357513,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9808586835861206,0.3890118896961212,0.2722697854042053,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.890173614025116,0.2960882186889648,0.2810247242450714,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.8203946352005005,0.2296484857797622,1.0371809005737305,285.7668151855469,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.3167724609375,285.7669677734375,1.0,0.5000000596046448,1.0,1.0,0.0,1.0,-2.757476806640625,2.7574706077575684,6.109593869041419e-06,2.1280620098114014,1.0,1.0,0.0,92.32453155517578,106.0,31200.423828125,0.0,1631.7310791015625,1.0,283.0516967773437,284.8628234863281,291.84454345703125,293.8832397460937,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096799254417419,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.90869140625,0.0,2033.94287109375,1895.4371337890625,0.0,2560.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12304320,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9944162964820862,0.4092739522457123,0.3680835664272308,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9533463716506958,0.3570218980312347,0.3382080495357513,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9808586835861206,0.3890118896961212,0.2722697854042053,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.890173614025116,0.2960882186889648,0.2810247242450714,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.8203946352005005,0.2296484857797622,1.0371809005737305,285.7668151855469,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.3167724609375,285.7669677734375,1.0,0.5000000596046448,1.0,1.0,0.0,1.0,-2.757476806640625,2.7574706077575684,6.109593869041419e-06,2.1280620098114014,1.0,1.0,0.0,92.32453155517578,106.0,31200.423828125,0.0,1631.7310791015625,1.0,283.0516967773437,284.8628234863281,291.84454345703125,293.8832397460937,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096799254417419,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.90869140625,0.0,2033.94287109375,1895.4371337890625,0.0,2560.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12304380,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.9810749292373656,0.4092771708965301,0.36862513422966,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.9372990131378174,0.3585944473743438,0.3401319682598114,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.9656022787094116,0.3889914453029632,0.2726244330406189,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.8762617111206055,0.2970713675022125,0.282364010810852,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8076088428497314,0.2297428250312805,1.0394062995910645,285.5453796386719,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.299560546875,285.544189453125,1.0,0.5047169327735901,1.0,1.0,0.0,1.0,-2.765155792236328,2.7651498317718506,6.143895461718785e-06,2.1340935230255127,1.0,1.0,0.0,97.12029266357422,124.0,32040.177734375,0.0,1665.603515625,1.0,282.75494384765625,284.6170654296875,291.8943786621094,294.0179443359375,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276448845863342,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.14501953125,0.0,2033.94287109375,1895.4371337890625,0.0,2726.532470703125,1.0,1.0,0.0,3.0,1.0,0.0
12304440,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.9810749292373656,0.4092771708965301,0.36862513422966,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.9372990131378174,0.3585944473743438,0.3401319682598114,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.9656022787094116,0.3889914453029632,0.2726244330406189,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.8762617111206055,0.2970713675022125,0.282364010810852,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8076088428497314,0.2297428250312805,1.0394062995910645,285.5453796386719,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.299560546875,285.544189453125,1.0,0.5047169327735901,1.0,1.0,0.0,1.0,-2.765155792236328,2.7651498317718506,6.143895461718785e-06,2.1340935230255127,1.0,1.0,0.0,97.12029266357422,124.0,32040.177734375,0.0,1665.603515625,1.0,282.75494384765625,284.6170654296875,291.8943786621094,294.0179443359375,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276448845863342,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.14501953125,0.0,2033.94287109375,1895.4371337890625,0.0,2726.532470703125,1.0,1.0,0.0,3.0,1.0,0.0
12304500,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.9656276106834412,0.4088387787342071,0.3685847520828247,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.919986605644226,0.3590450584888458,0.3408764600753784,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.9485461711883544,0.3885941505432129,0.2726004123687744,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8621439337730408,0.2972587943077087,0.2828476130962372,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.7939602136611938,0.2295160740613937,1.0397851467132568,285.3721008300781,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.2882995605469,285.3607788085937,1.0,0.5083781480789185,1.0,1.0,0.0,1.0,-2.76701283454895,2.7670066356658936,6.15223416389199e-06,2.1355655193328857,1.0,1.0,0.0,102.10749816894533,124.0,32781.05078125,0.0,1691.8779296875,1.0,282.4901428222656,284.4151306152344,291.9305419921875,294.1639404296875,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389386534690857,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.98876953125,0.0,2033.94287109375,1895.4371337890625,0.0,2831.800537109375,1.0,1.0,0.0,3.0,1.0,0.0
12304560,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.9457855224609376,0.4081335067749023,0.3682371377944946,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.9013409614562988,0.3592822849750519,0.3414028882980346,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.9276996850967408,0.3879587948322296,0.2723828256130218,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.846534013748169,0.2972501218318939,0.2831421494483948,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7784648537635803,0.2291077375411987,1.039401292800903,285.3182373046875,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.2753295898437,285.3169860839844,1.0,0.5125522613525391,1.0,1.0,0.0,1.0,-2.766861915588379,2.7668557167053223,6.151627076178556e-06,2.135478973388672,1.0,1.0,0.0,108.3464584350586,142.0,32852.02734375,0.0,1721.0836181640625,1.0,282.4551696777344,284.3645324707031,291.8970031738281,294.0797119140625,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432721495628357,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.7734375,0.0,2033.94287109375,1895.4371337890625,0.0,2872.3017578125,1.0,1.0,0.0,3.0,1.0,0.0
12304620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9050275087356568,0.4064589440822601,0.3673946261405945,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8679594993591309,0.3594889640808105,0.3422746062278747,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8896008729934692,0.3864453136920929,0.2718287110328674,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8173868656158447,0.2969744205474853,0.28355473279953,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.7494122385978699,0.2280312925577163,1.0377647876739502,285.1119079589844,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.2500915527344,285.1104431152344,1.0,0.521953284740448,1.0,1.0,0.0,1.0,-2.764763355255127,2.7647571563720703,6.142314759927103e-06,2.133866548538208,1.0,1.0,0.0,122.95208740234376,160.0,33801.53125,0.0,1786.78564453125,1.0,282.1549987792969,284.1196594238281,291.89190673828125,294.1326599121094,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564108610153198,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.84033203125,0.0,2033.94287109375,1895.4371337890625,0.0,2995.3486328125,1.0,1.0,0.0,3.0,1.0,0.0
12304680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9050275087356568,0.4064589440822601,0.3673946261405945,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8679594993591309,0.3594889640808105,0.3422746062278747,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8896008729934692,0.3864453136920929,0.2718287110328674,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8173868656158447,0.2969744205474853,0.28355473279953,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.7494122385978699,0.2280312925577163,1.0377647876739502,285.1119079589844,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.2500915527344,285.1104431152344,1.0,0.521953284740448,1.0,1.0,0.0,1.0,-2.764763355255127,2.7647571563720703,6.142314759927103e-06,2.133866548538208,1.0,1.0,0.0,122.95208740234376,160.0,33801.53125,0.0,1786.78564453125,1.0,282.1549987792969,284.1196594238281,291.89190673828125,294.1326599121094,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564108610153198,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.84033203125,0.0,2033.94287109375,1895.4371337890625,0.0,2995.3486328125,1.0,1.0,0.0,3.0,1.0,0.0
12304740,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8725950121879578,0.4042880535125732,0.3662037253379822,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8397687673568726,0.3593255281448364,0.342865377664566,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8583466410636902,0.3845821022987366,0.2710815370082855,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7896309494972229,0.2963576316833496,0.28371062874794,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.725044310092926,0.2266418784856796,1.0349993705749512,284.9010314941406,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2250061035156,284.8993835449219,1.0,0.5320626497268677,1.0,1.0,0.0,1.0,-2.7600111961364746,2.760004997253418,6.1211658248794265e-06,2.1301746368408203,0.9988499879837036,0.9988499879837036,0.0,139.41529846191406,163.0,34693.00390625,0.0,1857.029296875,1.0,281.8551025390625,283.871826171875,291.88543701171875,294.1814880371094,293.1499938964844,293.1499938964844,281.54998779296875,25976.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685401678085327,1.0,0.0,0.0,4.117863655090332,4.117890357971191,1.131454610003857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.79736328125,0.0,2034.0396728515625,1895.4371337890625,0.0,3109.1162109375,1.0,1.0,0.0,3.0,1.0,0.0
12304800,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8725950121879578,0.4042880535125732,0.3662037253379822,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8397687673568726,0.3593255281448364,0.342865377664566,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8583466410636902,0.3845821022987366,0.2710815370082855,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7896309494972229,0.2963576316833496,0.28371062874794,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.725044310092926,0.2266418784856796,1.0349993705749512,284.9010314941406,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2250061035156,284.8993835449219,1.0,0.5320626497268677,1.0,1.0,0.0,1.0,-2.7600111961364746,2.760004997253418,6.1211658248794265e-06,2.1301746368408203,0.9988499879837036,0.9988499879837036,0.0,139.41529846191406,163.0,34693.00390625,0.0,1857.029296875,1.0,281.8551025390625,283.871826171875,291.88543701171875,294.1814880371094,293.1499938964844,293.1499938964844,281.54998779296875,25976.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685401678085327,1.0,0.0,0.0,4.117863655090332,4.117890357971191,1.131454610003857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.79736328125,0.0,2034.0396728515625,1895.4371337890625,0.0,3109.1162109375,1.0,1.0,0.0,3.0,1.0,0.0
