time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304860,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.8540774583816528,0.4017770290374756,0.3644843399524688,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.8242722749710083,0.3588683903217315,0.3429581522941589,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.8408765196800232,0.382513552904129,0.2700282335281372,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.773360013961792,0.2954986095428467,0.2834148406982422,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.7101501226425171,0.2250816822052002,1.0304011106491089,284.6905212402344,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.2018737792969,284.6883544921875,1.0,0.5376343131065369,1.0,1.0,0.0,1.0,-2.750915288925171,2.7509090900421143,6.080837010813411e-06,2.123131275177002,0.9937969446182252,0.9937969446182252,0.0,150.43873596191406,163.0,35601.03125,0.0,1894.6990966796875,1.0,281.5560302734375,283.6266784667969,291.8801574707031,294.2348022460937,293.1499938964844,293.1499938964844,281.54998779296875,26202.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799922466278076,1.0,0.0,0.0,4.116821765899658,4.116848945617676,1.1308823104627663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.63525390625,0.0,2034.5128173828125,1895.4371337890625,0.0,3216.5078125,1.0,1.0,0.0,3.0,1.0,0.0
12304920,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8534700274467468,0.4016786217689514,0.3644016087055206,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.8237647414207458,0.3588515818119049,0.34295254945755,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.8403064012527466,0.3824319839477539,0.2699775099754333,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.7728281617164612,0.2954644858837127,0.2833938598632812,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.7096168994903564,0.2250176817178726,1.0301728248596191,284.6886901855469,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.2010192871094,284.686767578125,1.0,0.5378116965293884,1.0,1.0,0.0,1.0,-2.75044846534729,2.7504425048828125,6.078763362893369e-06,2.1227660179138184,0.9936335682868958,0.9936335682868958,0.0,150.81642150878906,151.0,35596.80078125,0.0,1895.7437744140625,1.0,281.5551147460937,283.6250305175781,291.8765869140625,294.228271484375,293.1499938964844,293.1499938964844,281.25,26211.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800026774406433,1.0,0.0,0.0,4.116782188415527,4.116809368133545,1.1308605962767615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.6923828125,0.0,2034.53076171875,1895.4371337890625,0.0,3216.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
12304980,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739685058594,0.8483269214630127,0.3988095223903656,0.3619870543479919,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740905761719,0.8202865123748779,0.3581573367118835,0.3424466252326965,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.8356439471244812,0.3800944983959198,0.268456220626831,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.7688918709754944,0.294388860464096,0.2825180292129516,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.7048619389533997,0.2232536673545837,1.0228770971298218,284.4739685058594,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1788024902344,284.4717712402344,1.0,0.5366470813751221,1.0,1.0,0.0,1.0,-2.7352964878082275,2.73529052734375,6.011845925968373e-06,2.1110122203826904,0.9855524301528932,0.9855524301528932,0.0,152.72775268554688,139.0,36492.80859375,0.0,1881.1707763671875,1.0,281.2549743652344,283.3781433105469,291.8671264648437,294.2750244140625,293.1499938964844,293.1499938964844,280.95001220703125,26601.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911513090133667,1.0,0.0,0.0,4.114978313446045,4.115005493164063,1.1298698154860176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.7392578125,0.0,2035.345703125,1895.4371337890625,0.0,3320.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12305040,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739685058594,0.8483269214630127,0.3988095223903656,0.3619870543479919,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740905761719,0.8202865123748779,0.3581573367118835,0.3424466252326965,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.8356439471244812,0.3800944983959198,0.268456220626831,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.7688918709754944,0.294388860464096,0.2825180292129516,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.7048619389533997,0.2232536673545837,1.0228770971298218,284.4739685058594,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1788024902344,284.4717712402344,1.0,0.5366470813751221,1.0,1.0,0.0,1.0,-2.7352964878082275,2.73529052734375,6.011845925968373e-06,2.1110122203826904,0.9855524301528932,0.9855524301528932,0.0,152.72775268554688,139.0,36492.80859375,0.0,1881.1707763671875,1.0,281.2549743652344,283.3781433105469,291.8671264648437,294.2750244140625,293.1499938964844,293.1499938964844,280.95001220703125,26601.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911513090133667,1.0,0.0,0.0,4.114978313446045,4.115005493164063,1.1298698154860176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.7392578125,0.0,2035.345703125,1895.4371337890625,0.0,3320.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12305100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31689453125,0.8488313555717468,0.3973280787467956,0.3606784641742706,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175354003906,0.8214102983474731,0.357761949300766,0.342070996761322,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3171691894531,0.8362627029418945,0.3789015710353851,0.2676235437393188,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189392089844,0.7698000073432922,0.2938167154788971,0.2819658517837524,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.321533203125,0.7052135467529297,0.222354307770729,1.01873517036438,284.3168029785156,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.16851806640625,284.3055114746094,1.0,0.534533679485321,1.0,1.0,0.0,1.0,-2.7266321182250977,2.72662615776062,5.973693532723701e-06,2.104265689849853,0.979824721813202,0.979824721813202,0.0,151.2872314453125,139.0,37383.66015625,0.0,1861.11474609375,1.0,280.990234375,283.1843566894531,291.89044189453125,294.4066162109375,293.1499938964844,293.1499938964844,280.95001220703125,26870.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993242383003235,1.0,0.0,0.0,4.113735675811768,4.113762855529785,1.1291874670860125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.0556640625,0.0,2035.9039306640625,1895.4371337890625,0.0,3397.2841796875,1.0,1.0,0.0,3.0,1.0,0.0
12305160,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541809082031,0.8504369854927063,0.3957343399524688,0.3591750860214233,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543029785156,0.8235939145088196,0.3572828769683838,0.3415457606315613,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542419433594,0.8379692435264587,0.3776291310787201,0.2666770815849304,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25457763671875,0.7717816233634949,0.2931776940822601,0.2812873721122741,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2550964355469,0.7065823078155518,0.2214079201221466,1.0141232013702393,284.2541809082031,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.158203125,284.2518615722656,1.0,0.5316620469093323,1.0,1.0,0.0,1.0,-2.716700553894043,2.716694593429565,5.930126462772023e-06,2.0965397357940674,0.9745055437088012,0.9745055437088012,0.0,148.89393615722656,127.0,37321.0,0.0,1834.8284912109373,1.0,280.9550476074219,283.1278381347656,291.8545837402344,294.31463623046875,293.1499938964844,293.1499938964844,280.6499938964844,27181.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901803970336914,1.0,0.0,0.0,4.11229419708252,4.112321376800537,1.1283963203823075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.89208984375,0.0,2036.548095703125,1895.4371337890625,0.0,3420.394287109375,1.0,1.0,0.0,3.0,1.0,0.0
12305220,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.857017457485199,0.392455518245697,0.3560605347156524,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8310325741767883,0.3562301993370056,0.3403521776199341,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.844623327255249,0.3750254511833191,0.2647121548652649,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.7789177894592285,0.2918355464935303,0.2798081040382385,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.712177574634552,0.2194912582635879,1.0044540166854858,284.0307922363281,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.1395874023437,284.0282287597656,1.0,0.5243322849273682,1.0,1.0,0.0,1.0,-2.6957666873931885,2.69576096534729,5.838769993715687e-06,2.080232858657837,0.96045583486557,0.96045583486557,0.0,141.8486328125,115.0,38094.18359375,0.0,1770.7972412109375,1.0,280.655029296875,282.8749694824219,291.8389587402344,294.3481750488281,293.1499938964844,293.1499938964844,280.3500061035156,27996.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117239713668824,1.0,0.0,0.0,4.108517169952393,4.10854434967041,1.1263242640779936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.91015625,0.0,2038.2188720703125,1895.4371337890625,0.0,3512.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12305280,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.857017457485199,0.392455518245697,0.3560605347156524,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8310325741767883,0.3562301993370056,0.3403521776199341,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.844623327255249,0.3750254511833191,0.2647121548652649,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.7789177894592285,0.2918355464935303,0.2798081040382385,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.712177574634552,0.2194912582635879,1.0044540166854858,284.0307922363281,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.1395874023437,284.0282287597656,1.0,0.5243322849273682,1.0,1.0,0.0,1.0,-2.6957666873931885,2.69576096534729,5.838769993715687e-06,2.080232858657837,0.96045583486557,0.96045583486557,0.0,141.8486328125,115.0,38094.18359375,0.0,1770.7972412109375,1.0,280.655029296875,282.8749694824219,291.8389587402344,294.3481750488281,293.1499938964844,293.1499938964844,280.3500061035156,27996.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117239713668824,1.0,0.0,0.0,4.108517169952393,4.10854434967041,1.1263242640779936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.91015625,0.0,2038.2188720703125,1895.4371337890625,0.0,3512.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12305340,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038024902344,0.8671377897262573,0.3889819979667663,0.3527033030986786,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8039245605469,0.8417033553123474,0.3549938499927521,0.3389195203781128,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038635253906,0.8547235727310181,0.3722758591175079,0.2625952959060669,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80426025390625,0.7893662452697754,0.2903623878955841,0.2781355381011963,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.80487060546875,0.7202141284942627,0.2175038307905197,0.9941403865814208,283.80377197265625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1217041015625,283.8010559082031,1.0,0.5155242085456848,1.0,1.0,0.0,1.0,-2.673064708709717,2.6730589866638184,5.740479082305683e-06,2.062539339065552,0.943355143070221,0.943355143070221,0.0,132.96473693847656,103.0,38842.53515625,0.0,1696.723388671875,1.0,280.35516357421875,282.62164306640625,291.8217163085937,294.3773193359375,293.1499938964844,293.1499938964844,280.04998779296875,29113.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209784865379332,1.0,0.0,0.0,4.103315353393555,4.1033430099487305,1.1234741350563129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.38623046875,0.0,2040.479248046875,1895.4371337890625,0.0,3598.18603515625,1.0,1.0,0.0,3.0,1.0,0.0
12305400,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038024902344,0.8671377897262573,0.3889819979667663,0.3527033030986786,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8039245605469,0.8417033553123474,0.3549938499927521,0.3389195203781128,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038635253906,0.8547235727310181,0.3722758591175079,0.2625952959060669,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80426025390625,0.7893662452697754,0.2903623878955841,0.2781355381011963,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.80487060546875,0.7202141284942627,0.2175038307905197,0.9941403865814208,283.80377197265625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1217041015625,283.8010559082031,1.0,0.5155242085456848,1.0,1.0,0.0,1.0,-2.673064708709717,2.6730589866638184,5.740479082305683e-06,2.062539339065552,0.943355143070221,0.943355143070221,0.0,132.96473693847656,103.0,38842.53515625,0.0,1696.723388671875,1.0,280.35516357421875,282.62164306640625,291.8217163085937,294.3773193359375,293.1499938964844,293.1499938964844,280.04998779296875,29113.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209784865379332,1.0,0.0,0.0,4.103315353393555,4.1033430099487305,1.1234741350563129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.38623046875,0.0,2040.479248046875,1895.4371337890625,0.0,3598.18603515625,1.0,1.0,0.0,3.0,1.0,0.0
12305460,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57196044921875,0.8806303143501282,0.3853157758712768,0.3491411507129669,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57208251953125,0.8555911779403687,0.3535427749156952,0.3372537195682525,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.8681972622871399,0.3694060146808624,0.2603612542152405,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57244873046875,0.8028393387794495,0.2887820303440094,0.2763168513774872,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.7303305864334106,0.2154425233602523,0.9833139181137084,283.57196044921875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.1040344238281,283.5690612792969,1.0,0.5057302713394165,1.0,1.0,0.0,1.0,-2.648903608322144,2.648898124694824,5.636773039441323e-06,2.043701171875,0.9231348037719728,0.9231348037719728,0.0,123.03504943847656,91.0,39633.33984375,0.0,1617.0263671875,1.0,280.0552673339844,282.3719787597656,291.80523681640625,294.40997314453125,293.1499938964844,293.1499938964844,279.75,30632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300869703292848,1.0,0.0,0.0,4.096204280853272,4.096231460571289,1.119583316722128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.07421875,0.0,2043.4927978515625,1895.4371337890625,0.0,3681.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
12305520,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57196044921875,0.8806303143501282,0.3853157758712768,0.3491411507129669,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57208251953125,0.8555911779403687,0.3535427749156952,0.3372537195682525,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.8681972622871399,0.3694060146808624,0.2603612542152405,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57244873046875,0.8028393387794495,0.2887820303440094,0.2763168513774872,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.7303305864334106,0.2154425233602523,0.9833139181137084,283.57196044921875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.1040344238281,283.5690612792969,1.0,0.5057302713394165,1.0,1.0,0.0,1.0,-2.648903608322144,2.648898124694824,5.636773039441323e-06,2.043701171875,0.9231348037719728,0.9231348037719728,0.0,123.03504943847656,91.0,39633.33984375,0.0,1617.0263671875,1.0,280.0552673339844,282.3719787597656,291.80523681640625,294.40997314453125,293.1499938964844,293.1499938964844,279.75,30632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300869703292848,1.0,0.0,0.0,4.096204280853272,4.096231460571289,1.119583316722128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.07421875,0.0,2043.4927978515625,1895.4371337890625,0.0,3681.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
12305580,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372497558594,0.8977475166320801,0.3814615309238434,0.3453829884529114,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3373718261719,0.8732212781906128,0.3518849015235901,0.3353650867938995,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3373107910156,0.8854243755340576,0.3664053082466125,0.2580227851867676,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377380371094,0.8187943696975708,0.2870853245258331,0.2743704617023468,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.33843994140625,0.7430166602134705,0.2133065909147262,0.9720444083213806,283.33721923828125,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.08746337890625,283.334228515625,1.0,0.49522665143013,1.0,1.0,0.0,1.0,-2.6234285831451416,2.6234230995178223,5.528435849555535e-06,2.023831367492676,0.8997673988342285,0.8997673988342285,0.0,112.5170440673828,79.0,40371.9609375,0.0,1534.2467041015625,1.0,279.7552185058594,282.12066650390625,291.7867126464844,294.4385986328125,293.1499938964844,293.1499938964844,279.45001220703125,32696.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390212297439576,1.0,0.0,0.0,4.0864739418029785,4.0865020751953125,1.1142708444822349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.39794921875,0.0,2047.4715576171875,1895.4371337890625,0.0,3763.54150390625,1.0,1.0,0.0,3.0,1.0,0.0
12305640,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372497558594,0.8977475166320801,0.3814615309238434,0.3453829884529114,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3373718261719,0.8732212781906128,0.3518849015235901,0.3353650867938995,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3373107910156,0.8854243755340576,0.3664053082466125,0.2580227851867676,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377380371094,0.8187943696975708,0.2870853245258331,0.2743704617023468,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.33843994140625,0.7430166602134705,0.2133065909147262,0.9720444083213806,283.33721923828125,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.08746337890625,283.334228515625,1.0,0.49522665143013,1.0,1.0,0.0,1.0,-2.6234285831451416,2.6234230995178223,5.528435849555535e-06,2.023831367492676,0.8997673988342285,0.8997673988342285,0.0,112.5170440673828,79.0,40371.9609375,0.0,1534.2467041015625,1.0,279.7552185058594,282.12066650390625,291.7867126464844,294.4385986328125,293.1499938964844,293.1499938964844,279.45001220703125,32696.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390212297439576,1.0,0.0,0.0,4.0864739418029785,4.0865020751953125,1.1142708444822349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.39794921875,0.0,2047.4715576171875,1895.4371337890625,0.0,3763.54150390625,1.0,1.0,0.0,3.0,1.0,0.0
12305700,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1725158691406,0.9082031846046448,0.3795043528079986,0.3434955179691314,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1730651855469,0.8838721513748169,0.3510072231292724,0.3343813121318817,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1727905273437,0.8958267569541931,0.3648789227008819,0.2568447589874267,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1746826171875,0.8277812600135803,0.2862088680267334,0.2733758389949798,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1778869628906,0.7507889270782471,0.2122280746698379,0.966360092163086,283.1723937988281,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.0798645019531,283.159423828125,1.0,0.4897716641426086,1.0,1.0,0.0,1.0,-2.610537528991699,2.61053204536438,5.473998498928268e-06,2.0137686729431152,0.8863389492034912,0.8863389492034912,0.0,107.07892608642578,79.0,41214.40234375,0.0,1492.4171142578125,1.0,279.4908752441406,281.9282531738281,291.8039245605469,294.5625,293.1499938964844,293.1499938964844,279.45001220703125,33999.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459434151649476,1.0,0.0,0.0,4.080286026000977,4.080314159393311,1.1108988928754115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.478515625,0.0,2049.9140625,1895.4371337890625,0.0,3826.3447265625,1.0,1.0,0.0,3.0,1.0,0.0
12305760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1004638671875,0.9204825162887572,0.3774466216564178,0.3414656519889831,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005859375,0.8955160975456238,0.3500419855117798,0.3332866430282593,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005249023437,0.90726238489151,0.3632691502571106,0.2555815875530243,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009521484375,0.8375125527381897,0.2852647602558136,0.2722964882850647,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1016845703125,0.7594422101974487,0.2111030668020248,0.9604077935218812,283.1004333496094,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.07196044921875,283.0973815917969,1.0,0.4841721355915069,1.0,1.0,0.0,1.0,-2.5968167781829834,2.596811294555664,5.416375188360689e-06,2.0030691623687744,0.8732312321662903,0.8732312321662903,0.0,101.66152954101562,67.0,41057.046875,0.0,1449.9638671875,1.0,279.4552307128906,281.8686218261719,291.7655334472656,294.4613342285156,293.1499938964844,293.1499938964844,279.75,35509.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475231170654296,1.0,0.0,0.0,4.073073387145996,4.07310152053833,1.1069748779846122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.71142578125,0.0,2052.67431640625,1895.4371337890625,0.0,3840.62109375,1.0,1.0,0.0,3.0,1.0,0.0
12305820,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787780761719,0.956354796886444,0.3753404915332794,0.3385711014270782,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2786865234375,0.9308609366416932,0.3494127690792084,0.3318304121494293,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787170410156,0.9433726668357848,0.3616243004798889,0.2537411153316498,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2784423828125,0.8659929037094116,0.2844829857349396,0.2707551717758178,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779541015625,0.7852138876914978,0.2097628116607666,0.9508591294288636,283.2787780761719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500366210937,297.06939697265625,283.2806091308594,1.0,0.4729965925216675,1.0,1.0,0.0,1.0,-2.576036214828491,2.576030969619751,5.32928015672951e-06,1.9866611957550049,0.8523287177085876,0.8523287177085876,0.0,89.73167419433594,55.0,39498.75,0.0,1370.1259765625,1.0,279.7447509765625,282.0873718261719,291.6454467773437,294.172607421875,293.1499938964844,293.1499938964844,280.04998779296875,37548.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282225370407104,1.0,0.0,0.0,4.022454738616943,4.022482872009277,1.0796316018968357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.0400390625,0.0,2001.132080078125,1895.4371337890625,0.0,3664.838134765625,0.9897026419639589,1.0,0.0,3.0,1.0,0.0
12305880,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787780761719,0.956354796886444,0.3753404915332794,0.3385711014270782,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2786865234375,0.9308609366416932,0.3494127690792084,0.3318304121494293,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787170410156,0.9433726668357848,0.3616243004798889,0.2537411153316498,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2784423828125,0.8659929037094116,0.2844829857349396,0.2707551717758178,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779541015625,0.7852138876914978,0.2097628116607666,0.9508591294288636,283.2787780761719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500366210937,297.06939697265625,283.2806091308594,1.0,0.4729965925216675,1.0,1.0,0.0,1.0,-2.576036214828491,2.576030969619751,5.32928015672951e-06,1.9866611957550049,0.8523287177085876,0.8523287177085876,0.0,89.73167419433594,55.0,39498.75,0.0,1370.1259765625,1.0,279.7447509765625,282.0873718261719,291.6454467773437,294.172607421875,293.1499938964844,293.1499938964844,280.04998779296875,37548.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282225370407104,1.0,0.0,0.0,4.022454738616943,4.022482872009277,1.0796316018968357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.0400390625,0.0,2001.132080078125,1895.4371337890625,0.0,3664.838134765625,0.9897026419639589,1.0,0.0,3.0,1.0,0.0
12305940,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50225830078125,0.9990000128746032,0.3749675452709198,0.335731029510498,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5021667480469,0.9835383892059326,0.3501298725605011,0.3317455649375915,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.502197265625,0.9922505617141724,0.3614903092384338,0.2530686855316162,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5018005371094,0.914476990699768,0.2848961055278778,0.2704105675220489,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5010681152344,0.826332688331604,0.2095197141170501,0.9463388323783876,283.5022888183594,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.079833984375,283.5050354003906,1.0,0.4623583853244781,1.0,1.0,0.0,1.0,-2.5657126903533936,2.5657074451446533,5.286721261654748e-06,1.9787330627441408,0.8347808718681335,0.8347808718681335,0.0,76.88412475585938,73.0,37981.48046875,0.0,1300.731689453125,1.0,280.0441589355469,282.3490600585937,291.6058654785156,294.0183410644531,293.1499938964844,293.1499938964844,280.3500061035156,38543.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064702987670898,1.0,0.0,0.0,3.928983688354492,3.9290108680725098,1.030039129545912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.2109375,0.0,1886.75439453125,1895.4371337890625,0.0,3463.818359375,0.969358205795288,1.0,0.0,3.0,1.0,0.0
12306000,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50225830078125,0.9990000128746032,0.3749675452709198,0.335731029510498,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5021667480469,0.9835383892059326,0.3501298725605011,0.3317455649375915,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.502197265625,0.9922505617141724,0.3614903092384338,0.2530686855316162,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5018005371094,0.914476990699768,0.2848961055278778,0.2704105675220489,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5010681152344,0.826332688331604,0.2095197141170501,0.9463388323783876,283.5022888183594,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.079833984375,283.5050354003906,1.0,0.4623583853244781,1.0,1.0,0.0,1.0,-2.5657126903533936,2.5657074451446533,5.286721261654748e-06,1.9787330627441408,0.8347808718681335,0.8347808718681335,0.0,76.88412475585938,73.0,37981.48046875,0.0,1300.731689453125,1.0,280.0441589355469,282.3490600585937,291.6058654785156,294.0183410644531,293.1499938964844,293.1499938964844,280.3500061035156,38543.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064702987670898,1.0,0.0,0.0,3.928983688354492,3.9290108680725098,1.030039129545912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.2109375,0.0,1886.75439453125,1895.4371337890625,0.0,3463.818359375,0.969358205795288,1.0,0.0,3.0,1.0,0.0
12306060,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.73175048828125,0.9990000128746032,0.3775213360786438,0.3287310898303985,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.731689453125,0.9902908205986024,0.3515290319919586,0.3328704833984375,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73175048828125,0.9978173971176147,0.3620722591876983,0.2533281445503235,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73126220703125,0.9230827689170836,0.285938560962677,0.2712103426456451,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303771972656,0.832098662853241,0.209939032793045,0.9472861886024476,283.7318420410156,284.95001220703125,296.74365234375,288.6718139648437,296.7449035644531,297.0970458984375,283.73553466796875,1.0,0.4614940881729126,1.0,1.0,0.0,1.0,-2.5613598823547363,2.561354637145996,5.267500000627479e-06,1.9747226238250728,0.8203141093254089,0.8203141093254089,0.0,75.30882263183594,91.0,36489.6953125,0.0,1288.224609375,1.0,280.343505859375,282.6184387207031,291.5877685546875,293.90216064453125,293.1499938964844,293.1499938964844,280.6499938964844,38879.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864784836769104,1.0,0.0,0.0,3.8211843967437744,3.821210622787476,9.742923339217668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.20849609375,0.0,1754.648681640625,1895.4371337890625,0.0,3277.259765625,0.9454671144485474,1.0,0.0,3.0,1.0,0.0
12306120,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.73175048828125,0.9990000128746032,0.3775213360786438,0.3287310898303985,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.731689453125,0.9902908205986024,0.3515290319919586,0.3328704833984375,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73175048828125,0.9978173971176147,0.3620722591876983,0.2533281445503235,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73126220703125,0.9230827689170836,0.285938560962677,0.2712103426456451,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303771972656,0.832098662853241,0.209939032793045,0.9472861886024476,283.7318420410156,284.95001220703125,296.74365234375,288.6718139648437,296.7449035644531,297.0970458984375,283.73553466796875,1.0,0.4614940881729126,1.0,1.0,0.0,1.0,-2.5613598823547363,2.561354637145996,5.267500000627479e-06,1.9747226238250728,0.8203141093254089,0.8203141093254089,0.0,75.30882263183594,91.0,36489.6953125,0.0,1288.224609375,1.0,280.343505859375,282.6184387207031,291.5877685546875,293.90216064453125,293.1499938964844,293.1499938964844,280.6499938964844,38879.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864784836769104,1.0,0.0,0.0,3.8211843967437744,3.821210622787476,9.742923339217668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.20849609375,0.0,1754.648681640625,1895.4371337890625,0.0,3277.259765625,0.9454671144485474,1.0,0.0,3.0,1.0,0.0
12306180,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.998622477054596,0.3781841993331909,0.3404712080955505,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799194335937,0.9804044365882874,0.3533834815025329,0.3346224129199981,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97998046875,0.9881301522254944,0.3631315529346466,0.2540647685527801,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.910539209842682,0.2874027192592621,0.2726054191589355,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97833251953125,0.8226322531700134,0.2107989341020584,0.9512259364128112,283.9801025390625,284.95001220703125,296.6848449707031,288.647216796875,296.6861572265625,297.1153259277344,283.9845275878906,1.0,0.467627614736557,1.0,1.0,0.0,1.0,-2.584802389144897,2.584796905517578,5.364137450669659e-06,1.9926875829696653,0.8092859387397766,0.8092859387397766,0.0,78.83440399169922,109.0,35444.12890625,0.0,1333.4375,1.0,280.6427307128906,282.913330078125,291.5769958496094,293.81854248046875,293.1499938964844,293.1499938964844,280.95001220703125,38748.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692317605018616,1.0,0.0,0.0,3.716989994049072,3.717015266418457,9.218835543833848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.66845703125,0.0,1629.9219970703125,1895.4371337890625,0.0,3115.604248046875,0.9221476912498474,1.0,0.0,3.0,1.0,0.0
12306240,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.998622477054596,0.3781841993331909,0.3404712080955505,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9799194335937,0.9804044365882874,0.3533834815025329,0.3346224129199981,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97998046875,0.9881301522254944,0.3631315529346466,0.2540647685527801,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.910539209842682,0.2874027192592621,0.2726054191589355,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97833251953125,0.8226322531700134,0.2107989341020584,0.9512259364128112,283.9801025390625,284.95001220703125,296.6848449707031,288.647216796875,296.6861572265625,297.1153259277344,283.9845275878906,1.0,0.467627614736557,1.0,1.0,0.0,1.0,-2.584802389144897,2.584796905517578,5.364137450669659e-06,1.9926875829696653,0.8092859387397766,0.8092859387397766,0.0,78.83440399169922,109.0,35444.12890625,0.0,1333.4375,1.0,280.6427307128906,282.913330078125,291.5769958496094,293.81854248046875,293.1499938964844,293.1499938964844,280.95001220703125,38748.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692317605018616,1.0,0.0,0.0,3.716989994049072,3.717015266418457,9.218835543833848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.66845703125,0.0,1629.9219970703125,1895.4371337890625,0.0,3115.604248046875,0.9221476912498474,1.0,0.0,3.0,1.0,0.0
12306300,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399230957031,0.9817235469818116,0.3777289092540741,0.3402748703956604,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.9614723920822144,0.3543710708618164,0.3357117176055908,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396484375,0.9700344800949096,0.3637261092662811,0.2545924782752991,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377868652344,0.8914737701416016,0.2881885766983032,0.2735112011432647,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13446044921875,0.8067138195037842,0.2112696319818496,0.9541617631912231,284.1400451660156,284.95001220703125,296.654052734375,288.6344909667969,296.6553955078125,297.1234436035156,284.1532287597656,1.0,0.4720933735370636,1.0,1.0,0.0,1.0,-2.59101939201355,2.5910139083862305,5.390108071878785e-06,1.9975483417510984,0.8054196834564209,0.8054196834564209,0.0,83.78732299804688,109.0,34456.75390625,0.0,1363.3487548828125,1.0,280.89996337890625,283.114990234375,291.5444030761719,293.6780090332031,293.1499938964844,293.1499938964844,280.95001220703125,38558.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593278527259827,1.0,0.0,0.0,3.669348001480103,3.66937255859375,8.98402731763781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.75146484375,0.0,1574.044189453125,1895.4371337890625,0.0,3022.701171875,0.9114792346954346,1.0,0.0,3.0,1.0,0.0
12306360,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.961702048778534,0.377778947353363,0.3403645157814026,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.9401965141296388,0.3554393649101257,0.3369244337081909,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21685791015625,0.9491899013519288,0.3644119799137115,0.2552231848239898,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21636962890625,0.8731159567832947,0.2890447974205017,0.274524837732315,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.21551513671875,0.7899543642997742,0.211798146367073,0.9575056433677672,284.2169494628906,284.95001220703125,296.6224060058594,288.6215209960937,296.623779296875,297.1322631835937,284.220458984375,1.0,0.4772632420063019,1.0,1.0,0.0,1.0,-2.5985753536224365,2.5985701084136963,5.421486093837302e-06,2.003321409225464,0.8013578057289124,0.8013578057289124,0.0,89.50686645507812,127.0,34309.85546875,0.0,1398.4959716796875,1.0,280.9420471191406,283.1952514648437,291.5643310546875,293.74072265625,293.1499938964844,293.1499938964844,281.25,38355.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549472093582153,1.0,0.0,0.0,3.627120971679688,3.6271450519561768,8.77844001934136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.70947265625,0.0,1525.3782958984375,1895.4371337890625,0.0,2981.627685546875,0.9018744230270386,1.0,0.0,3.0,1.0,0.0
12306420,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.918116807937622,0.3784427344799042,0.3412716388702392,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435119628906,0.8992864489555359,0.3576153814792633,0.3394505977630615,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.9065152406692504,0.3658284842967987,0.2565577328205108,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.443115234375,0.8400915861129761,0.2907944023609161,0.2766555845737457,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.7590409517288208,0.2129004597663879,0.9647296667099,284.44366455078125,284.95001220703125,296.55670166015625,288.5948486328125,296.5581359863281,297.1489562988281,284.4469299316406,1.0,0.4890756905078888,1.0,1.0,0.0,1.0,-2.615541934967041,2.6155364513397217,5.492368472914677e-06,2.0163307189941406,0.7963639497756958,0.7963639497756958,0.0,102.95494079589844,145.0,33218.78125,0.0,1480.8394775390625,1.0,281.2412414550781,283.4662780761719,291.5423889160156,293.6537475585937,293.1499938964844,293.1499938964844,281.54998779296875,37834.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415672779083252,1.0,0.0,0.0,3.556504964828491,3.556528329849243,8.439954513050907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.7119140625,0.0,1444.99072265625,1895.4371337890625,0.0,2856.36181640625,0.8858106136322021,1.0,0.0,3.0,1.0,0.0
12306480,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.918116807937622,0.3784427344799042,0.3412716388702392,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435119628906,0.8992864489555359,0.3576153814792633,0.3394505977630615,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.9065152406692504,0.3658284842967987,0.2565577328205108,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.443115234375,0.8400915861129761,0.2907944023609161,0.2766555845737457,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.7590409517288208,0.2129004597663879,0.9647296667099,284.44366455078125,284.95001220703125,296.55670166015625,288.5948486328125,296.5581359863281,297.1489562988281,284.4469299316406,1.0,0.4890756905078888,1.0,1.0,0.0,1.0,-2.615541934967041,2.6155364513397217,5.492368472914677e-06,2.0163307189941406,0.7963639497756958,0.7963639497756958,0.0,102.95494079589844,145.0,33218.78125,0.0,1480.8394775390625,1.0,281.2412414550781,283.4662780761719,291.5423889160156,293.6537475585937,293.1499938964844,293.1499938964844,281.54998779296875,37834.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415672779083252,1.0,0.0,0.0,3.556504964828491,3.556528329849243,8.439954513050907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.7119140625,0.0,1444.99072265625,1895.4371337890625,0.0,2856.36181640625,0.8858106136322021,1.0,0.0,3.0,1.0,0.0
12306540,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.8834525346755981,0.3794692158699035,0.3426709473133087,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.867689847946167,0.3598955571651459,0.3421455323696136,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.8737907409667969,0.3673714101314544,0.25803142786026,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.8129756450653076,0.2926331758499145,0.2789421379566192,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.7342225313186646,0.2140924781560897,0.9727007746696472,284.6640625,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.1648254394531,284.6670837402344,1.0,0.502167820930481,1.0,1.0,0.0,1.0,-2.6345560550689697,2.6345505714416504,5.572412192123011e-06,2.0309388637542725,0.7942535877227783,0.7942535877227783,0.0,118.2678451538086,163.0,32225.580078125,0.0,1575.4432373046875,1.0,281.5406799316406,283.7295837402344,291.5166320800781,293.5665588378906,293.1499938964844,293.1499938964844,281.8500061035156,37248.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284485340118408,1.0,0.0,0.0,3.50781512260437,3.507838010787964,8.210444661926886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.79248046875,0.0,1389.63671875,1895.4371337890625,0.0,2734.007568359375,0.8745666742324829,1.0,0.0,3.0,1.0,0.0
12306600,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.8834525346755981,0.3794692158699035,0.3426709473133087,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.867689847946167,0.3598955571651459,0.3421455323696136,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.8737907409667969,0.3673714101314544,0.25803142786026,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.8129756450653076,0.2926331758499145,0.2789421379566192,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.7342225313186646,0.2140924781560897,0.9727007746696472,284.6640625,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.1648254394531,284.6670837402344,1.0,0.502167820930481,1.0,1.0,0.0,1.0,-2.6345560550689697,2.6345505714416504,5.572412192123011e-06,2.0309388637542725,0.7942535877227783,0.7942535877227783,0.0,118.2678451538086,163.0,32225.580078125,0.0,1575.4432373046875,1.0,281.5406799316406,283.7295837402344,291.5166320800781,293.5665588378906,293.1499938964844,293.1499938964844,281.8500061035156,37248.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284485340118408,1.0,0.0,0.0,3.50781512260437,3.507838010787964,8.210444661926886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.79248046875,0.0,1389.63671875,1895.4371337890625,0.0,2734.007568359375,0.8745666742324829,1.0,0.0,3.0,1.0,0.0
12306660,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8561439514160156,0.3807070851325989,0.3443232476711273,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8425595760345459,0.3622990250587463,0.3449977040290832,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8476120829582214,0.3690728843212127,0.2596428394317627,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7885522842407227,0.2945747077465057,0.281367689371109,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7138559818267822,0.2153780907392501,0.9813005328178406,284.8808288574219,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.179443359375,284.8835144042969,1.0,0.5159637331962585,1.0,1.0,0.0,1.0,-2.655151844024658,2.65514612197876,5.65979962630081e-06,2.0467777252197266,0.7950219511985779,0.7950219511985779,0.0,134.77880859375,151.0,31386.4765625,0.0,1679.0693359375,1.0,281.8403625488281,283.98828125,291.49298095703125,293.4900207519531,293.1499938964844,293.1499938964844,282.1499938964844,36635.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162103295326233,1.0,0.0,0.0,3.4822540283203125,3.482276678085327,8.091223548944981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.642578125,0.0,1358.963134765625,1895.4371337890625,0.0,2620.497314453125,0.8684250116348267,1.0,0.0,3.0,1.0,0.0
