time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306720,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8561439514160156,0.3807070851325989,0.3443232476711273,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8425595760345459,0.3622990250587463,0.3449977040290832,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8476120829582214,0.3690728843212127,0.2596428394317627,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7885522842407227,0.2945747077465057,0.281367689371109,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7138559818267822,0.2153780907392501,0.9813005328178406,284.8808288574219,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.179443359375,284.8835144042969,1.0,0.5159637331962585,1.0,1.0,0.0,1.0,-2.655151844024658,2.65514612197876,5.65979962630081e-06,2.0467777252197266,0.7950219511985779,0.7950219511985779,0.0,134.77880859375,151.0,31386.4765625,0.0,1679.0693359375,1.0,281.8403625488281,283.98828125,291.49298095703125,293.4900207519531,293.1499938964844,293.1499938964844,282.1499938964844,36635.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162103295326233,1.0,0.0,0.0,3.4822540283203125,3.482276678085327,8.091223548944981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.642578125,0.0,1358.963134765625,1895.4371337890625,0.0,2620.497314453125,0.8684250116348267,1.0,0.0,3.0,1.0,0.0
12306780,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8501908779144287,0.3821271955966949,0.3457151353359222,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8377317190170288,0.364834189414978,0.3475266993045807,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8421899080276489,0.3709449768066406,0.2610434293746948,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7836645245552063,0.296630859375,0.2834528088569641,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7094178795814514,0.2167695611715316,0.9882431626319884,285.0853576660156,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.19317626953125,285.0874328613281,1.0,0.5208688974380493,1.0,1.0,0.0,1.0,-2.67240047454834,2.6723947525024414,5.733612852054648e-06,2.060093402862549,0.7984381318092346,0.7984381318092346,0.0,140.01339721679688,139.0,30528.50390625,0.0,1727.8975830078125,1.0,282.14019775390625,284.2320861816406,291.468017578125,293.41455078125,293.1499938964844,293.1499938964844,282.45001220703125,36035.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048326969146729,1.0,0.0,0.0,3.479376077651977,3.479398488998413,8.077855113697296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.95556640625,0.0,1351.750244140625,1895.4371337890625,0.0,2515.691162109375,0.867320716381073,1.0,0.0,3.0,1.0,0.0
12306840,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8501908779144287,0.3821271955966949,0.3457151353359222,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8377317190170288,0.364834189414978,0.3475266993045807,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8421899080276489,0.3709449768066406,0.2610434293746948,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7836645245552063,0.296630859375,0.2834528088569641,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7094178795814514,0.2167695611715316,0.9882431626319884,285.0853576660156,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.19317626953125,285.0874328613281,1.0,0.5208688974380493,1.0,1.0,0.0,1.0,-2.67240047454834,2.6723947525024414,5.733612852054648e-06,2.060093402862549,0.7984381318092346,0.7984381318092346,0.0,140.01339721679688,139.0,30528.50390625,0.0,1727.8975830078125,1.0,282.14019775390625,284.2320861816406,291.468017578125,293.41455078125,293.1499938964844,293.1499938964844,282.45001220703125,36035.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048326969146729,1.0,0.0,0.0,3.479376077651977,3.479398488998413,8.077855113697296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.95556640625,0.0,1351.750244140625,1895.4371337890625,0.0,2515.691162109375,0.867320716381073,1.0,0.0,3.0,1.0,0.0
12306900,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.8516581654548645,0.3829124867916107,0.3463336229324341,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8395600318908691,0.3661583364009857,0.3487046957015991,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.8437953591346741,0.3719473481178283,0.2616846561431885,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.7855230569839478,0.2977119088172912,0.28440922498703,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.7110404372215271,0.2175181955099105,0.9913267493247986,285.2338256835937,284.95001220703125,296.3060913085937,288.4954528808594,296.3076477050781,297.1996765136719,285.246337890625,1.0,0.5214627385139465,1.0,1.0,0.0,1.0,-2.680185079574585,2.6801793575286865,5.767034053860698e-06,2.0660791397094727,0.8017266988754272,0.8017266988754272,0.0,139.6298370361328,139.0,29864.42578125,0.0,1737.5804443359375,1.0,282.3939514160156,284.4098205566406,291.4263916015625,293.2781066894531,293.1499938964844,293.1499938964844,282.45001220703125,35721.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966992855072021,1.0,0.0,0.0,3.485748052597046,3.485770463943481,8.107468261187023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.45263671875,0.0,1356.0018310546875,1895.4371337890625,0.0,2441.286865234375,0.8685697913169861,1.0,0.0,3.0,1.0,0.0
12306960,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.8555068969726562,0.3838914632797241,0.3470914959907532,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.8436295986175537,0.3676207959651947,0.3499633073806762,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.8476900458335876,0.37310990691185,0.2624031007289886,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7896440029144287,0.2989135384559631,0.2854262590408325,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7146010994911194,0.218370258808136,0.9945996403694152,285.3024597167969,284.95001220703125,296.26824951171875,288.4806823730469,296.26983642578125,297.2071838378906,285.3044128417969,1.0,0.5212240219116211,1.0,1.0,0.0,1.0,-2.6886255741119385,2.68861985206604,5.803347448818386e-06,2.0725536346435547,0.8048293590545654,0.8048293590545654,0.0,137.79461669921875,127.0,29832.04296875,0.0,1741.6263427734375,1.0,282.4402160644531,284.4731140136719,291.4420166015625,293.3438415527344,293.1499938964844,293.1499938964844,282.75,35421.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939708232879639,1.0,0.0,0.0,3.499255657196045,3.4992780685424805,8.170424621312122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.50146484375,0.0,1367.6895751953125,1895.4371337890625,0.0,2416.4345703125,0.8712753057479858,1.0,0.0,3.0,1.0,0.0
12307020,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8685603737831116,0.3860534131526947,0.3486701548099518,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8569338321685791,0.3707253932952881,0.3525269031524658,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8607131838798523,0.3756309151649475,0.2638854384422302,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8028852939605713,0.3014814257621765,0.2874958217144012,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.7255313992500305,0.2202315330505371,1.0013002157211304,285.5220642089844,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.2224426269531,285.5236511230469,1.0,0.5189979076385498,1.0,1.0,0.0,1.0,-2.7059221267700195,2.705916166305542,5.878152023797156e-06,2.0858373641967773,0.8142117857933044,0.8142117857933044,0.0,131.27169799804688,115.0,29221.224609375,0.0,1737.2156982421875,1.0,282.7406005859375,284.7085266113281,291.4183959960937,293.2824401855469,293.1499938964844,293.1499938964844,283.04998779296875,34808.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843498587608337,1.0,0.0,0.0,3.542159080505371,3.5421817302703857,8.372003890144697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.658203125,0.0,1407.8175048828125,1895.4371337890625,0.0,2329.28173828125,0.8803808093070984,1.0,0.0,3.0,1.0,0.0
12307080,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8685603737831116,0.3860534131526947,0.3486701548099518,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8569338321685791,0.3707253932952881,0.3525269031524658,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8607131838798523,0.3756309151649475,0.2638854384422302,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8028852939605713,0.3014814257621765,0.2874958217144012,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.7255313992500305,0.2202315330505371,1.0013002157211304,285.5220642089844,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.2224426269531,285.5236511230469,1.0,0.5189979076385498,1.0,1.0,0.0,1.0,-2.7059221267700195,2.705916166305542,5.878152023797156e-06,2.0858373641967773,0.8142117857933044,0.8142117857933044,0.0,131.27169799804688,115.0,29221.224609375,0.0,1737.2156982421875,1.0,282.7406005859375,284.7085266113281,291.4183959960937,293.2824401855469,293.1499938964844,293.1499938964844,283.04998779296875,34808.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843498587608337,1.0,0.0,0.0,3.542159080505371,3.5421817302703857,8.372003890144697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.658203125,0.0,1407.8175048828125,1895.4371337890625,0.0,2329.28173828125,0.8803808093070984,1.0,0.0,3.0,1.0,0.0
12307140,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8885695934295654,0.3884995579719543,0.3504293859004974,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8771139979362488,0.3740860521793365,0.3552447855472564,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.880639374256134,0.3784271776676178,0.2654979825019836,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.8213430047035217,0.304281085729599,0.2896956503391266,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.7412533760070801,0.2223086953163147,1.0085439682006836,285.7349548339844,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.2383117675781,285.73614501953125,1.0,0.5153748989105225,1.0,1.0,0.0,1.0,-2.724587202072144,2.724581241607666,5.959444933978375e-06,2.100187301635742,0.82639479637146,0.82639479637146,0.0,122.2498016357422,103.0,28629.09765625,0.0,1723.125244140625,1.0,283.0411071777344,284.9353942871094,291.39324951171875,293.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,34225.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757052779197693,1.0,0.0,0.0,3.6067357063293457,3.606758832931519,8.680043492859113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.37451171875,0.0,1472.4437255859375,1895.4371337890625,0.0,2251.66748046875,0.8923998475074768,1.0,0.0,3.0,1.0,0.0
12307200,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8885695934295654,0.3884995579719543,0.3504293859004974,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8771139979362488,0.3740860521793365,0.3552447855472564,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.880639374256134,0.3784271776676178,0.2654979825019836,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.8213430047035217,0.304281085729599,0.2896956503391266,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.7412533760070801,0.2223086953163147,1.0085439682006836,285.7349548339844,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.2383117675781,285.73614501953125,1.0,0.5153748989105225,1.0,1.0,0.0,1.0,-2.724587202072144,2.724581241607666,5.959444933978375e-06,2.100187301635742,0.82639479637146,0.82639479637146,0.0,122.2498016357422,103.0,28629.09765625,0.0,1723.125244140625,1.0,283.0411071777344,284.9353942871094,291.39324951171875,293.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,34225.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757052779197693,1.0,0.0,0.0,3.6067357063293457,3.606758832931519,8.680043492859113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.37451171875,0.0,1472.4437255859375,1895.4371337890625,0.0,2251.66748046875,0.8923998475074768,1.0,0.0,3.0,1.0,0.0
12307260,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.9151951670646667,0.3904144763946533,0.3519240319728851,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.90351802110672,0.377150297164917,0.3578241765499115,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.9067583680152892,0.3808497488498688,0.2669771313667297,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.8438699841499329,0.3068446516990661,0.291786789894104,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.7620991468429565,0.2242282778024673,1.0154812335968018,285.80010986328125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.2498779296875,285.7996520996094,1.0,0.5109041929244995,1.0,1.0,0.0,1.0,-2.742115259170532,2.7421092987060547,6.036423201294383e-06,2.1137237548828125,0.838307797908783,0.838307797908783,0.0,112.12411499023438,91.0,28441.208984375,0.0,1701.9324951171875,1.0,283.14703369140625,285.0028381347656,291.40509033203125,293.2517395019531,293.1499938964844,293.1499938964844,283.1499938964844,33561.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778359591960907,1.0,0.0,0.0,3.664131164550781,3.6641550064086914,8.958500643529987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.0673828125,0.0,1530.633056640625,1895.4371337890625,0.0,2275.42431640625,0.9034329056739808,1.0,0.0,3.0,1.0,0.0
12307320,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.9151951670646667,0.3904144763946533,0.3519240319728851,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.90351802110672,0.377150297164917,0.3578241765499115,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.9067583680152892,0.3808497488498688,0.2669771313667297,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.8438699841499329,0.3068446516990661,0.291786789894104,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.7620991468429565,0.2242282778024673,1.0154812335968018,285.80010986328125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.2498779296875,285.7996520996094,1.0,0.5109041929244995,1.0,1.0,0.0,1.0,-2.742115259170532,2.7421092987060547,6.036423201294383e-06,2.1137237548828125,0.838307797908783,0.838307797908783,0.0,112.12411499023438,91.0,28441.208984375,0.0,1701.9324951171875,1.0,283.14703369140625,285.0028381347656,291.40509033203125,293.2517395019531,293.1499938964844,293.1499938964844,283.1499938964844,33561.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778359591960907,1.0,0.0,0.0,3.664131164550781,3.6641550064086914,8.958500643529987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.0673828125,0.0,1530.633056640625,1895.4371337890625,0.0,2275.42431640625,0.9034329056739808,1.0,0.0,3.0,1.0,0.0
12307380,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.949786901473999,0.3914097547531128,0.3526141941547394,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.938601851463318,0.3795766830444336,0.3598359227180481,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.9415441155433656,0.3825206160545349,0.2679575383663177,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.8720144033432007,0.3088585138320923,0.2933939099311828,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7882171869277954,0.2256979644298553,1.0205861330032349,285.782470703125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.25439453125,285.7812805175781,1.0,0.5056374669075012,1.0,1.0,0.0,1.0,-2.754613161087036,2.7546072006225586,6.091617251513526e-06,2.123378038406372,0.849319338798523,0.849319338798523,0.0,101.79102325439452,79.0,28411.384765625,0.0,1672.0045166015625,1.0,283.1499328613281,284.9841003417969,291.39569091796875,293.2652282714844,293.1499938964844,293.1499938964844,283.1499938964844,32806.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863122224807739,1.0,0.0,0.0,3.70649790763855,3.70652174949646,9.166863605969412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.6015625,0.0,1572.6705322265625,1895.4371337890625,0.0,2346.9951171875,0.9118878841400146,1.0,0.0,3.0,1.0,0.0
12307440,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.949786901473999,0.3914097547531128,0.3526141941547394,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.938601851463318,0.3795766830444336,0.3598359227180481,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.9415441155433656,0.3825206160545349,0.2679575383663177,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.8720144033432007,0.3088585138320923,0.2933939099311828,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7882171869277954,0.2256979644298553,1.0205861330032349,285.782470703125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.25439453125,285.7812805175781,1.0,0.5056374669075012,1.0,1.0,0.0,1.0,-2.754613161087036,2.7546072006225586,6.091617251513526e-06,2.123378038406372,0.849319338798523,0.849319338798523,0.0,101.79102325439452,79.0,28411.384765625,0.0,1672.0045166015625,1.0,283.1499328613281,284.9841003417969,291.39569091796875,293.2652282714844,293.1499938964844,293.1499938964844,283.1499938964844,32806.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863122224807739,1.0,0.0,0.0,3.70649790763855,3.70652174949646,9.166863605969412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.6015625,0.0,1572.6705322265625,1895.4371337890625,0.0,2346.9951171875,0.9118878841400146,1.0,0.0,3.0,1.0,0.0
12307500,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9683076739311218,0.3916804790496826,0.3527065217494964,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9586344361305236,0.3806092143058777,0.3606411516666412,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.961029291152954,0.3831505477428436,0.2682769000530243,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.8890923857688904,0.3097017705440521,0.2940190136432647,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8036844730377197,0.226284459233284,1.0223989486694336,285.7733154296875,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.2547607421875,285.7723083496094,1.0,0.502718985080719,1.0,1.0,0.0,1.0,-2.7590079307556152,2.7590017318725586,6.111052243795712e-06,2.1267573833465576,0.8547160029411316,0.8547160029411316,0.0,96.57061767578124,79.0,28366.70703125,0.0,1653.9459228515625,1.0,283.1499938964844,284.9762268066406,291.3762512207031,293.2478942871094,293.1499938964844,293.1499938964844,283.1499938964844,32267.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892975211143494,1.0,0.0,0.0,3.715888977050781,3.715913057327272,9.213375165018078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.67919921875,0.0,1579.2813720703125,1895.4371337890625,0.0,2374.0048828125,0.9161075949668884,1.0,0.0,3.0,1.0,0.0
12307560,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.9867771863937378,0.3918747305870056,0.3527106642723083,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.9789870381355286,0.3815705478191376,0.3613640069961548,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.9807608723640442,0.3837030231952667,0.2685290277004242,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607727050781,0.9091113209724426,0.3104770183563232,0.2945665717124939,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.8205394744873047,0.2268026471138,1.0238536596298218,285.7605895996094,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.25439453125,285.7593994140625,1.0,0.4996365308761596,1.0,1.0,0.0,1.0,-2.7625925540924072,2.7625863552093506,6.126903826952912e-06,2.129502773284912,0.8599926233291626,0.8599926233291626,0.0,91.27235412597656,97.0,28332.416015625,0.0,1634.272216796875,1.0,283.1499938964844,284.96319580078125,291.3537292480469,293.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,31991.279296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913371324539185,1.0,0.0,0.0,3.738694906234741,3.7387192249298096,9.32681473386765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.1357421875,0.0,1603.3802490234375,1895.4371337890625,0.0,2392.501220703125,0.9180448651313782,1.0,0.0,3.0,1.0,0.0
12307620,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9849672913551332,0.3921086490154266,0.3529884815216064,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9782342314720154,0.3833450675010681,0.3631024658679962,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9793901443481444,0.384649783372879,0.269240528345108,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.9082330465316772,0.3118776977062225,0.2959567904472351,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.8197199106216431,0.2276752293109893,1.0281236171722412,285.7421264648437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.252197265625,285.7411804199219,1.0,0.502398669719696,1.0,1.0,0.0,1.0,-2.77266788482666,2.7726616859436035,6.17146633885568e-06,2.137171983718872,0.8704379200935364,0.8704379200935364,0.0,92.24214935302734,115.0,28259.8046875,0.0,1653.6834716796875,1.0,283.1499938964844,284.94677734375,291.3083801269531,293.1741638183594,293.1499938964844,293.1499938964844,283.1499938964844,31133.4296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929897904396057,1.0,0.0,0.0,3.762342691421509,3.762367010116577,9.445175237488002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.79443359375,0.0,1624.2508544921875,1895.4371337890625,0.0,2407.51318359375,0.9222641587257384,1.0,0.0,3.0,1.0,0.0
12307680,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9849672913551332,0.3921086490154266,0.3529884815216064,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9782342314720154,0.3833450675010681,0.3631024658679962,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9793901443481444,0.384649783372879,0.269240528345108,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.9082330465316772,0.3118776977062225,0.2959567904472351,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.8197199106216431,0.2276752293109893,1.0281236171722412,285.7421264648437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.252197265625,285.7411804199219,1.0,0.502398669719696,1.0,1.0,0.0,1.0,-2.77266788482666,2.7726616859436035,6.17146633885568e-06,2.137171983718872,0.8704379200935364,0.8704379200935364,0.0,92.24214935302734,115.0,28259.8046875,0.0,1653.6834716796875,1.0,283.1499938964844,284.94677734375,291.3083801269531,293.1741638183594,293.1499938964844,293.1499938964844,283.1499938964844,31133.4296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929897904396057,1.0,0.0,0.0,3.762342691421509,3.762367010116577,9.445175237488002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.79443359375,0.0,1624.2508544921875,1895.4371337890625,0.0,2407.51318359375,0.9222641587257384,1.0,0.0,3.0,1.0,0.0
12307740,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9583284854888916,0.3921688795089721,0.3533726036548614,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9516639709472656,0.3849538266658783,0.3649615049362182,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.952276349067688,0.385423481464386,0.2700346410274505,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.88284832239151,0.3131006956100464,0.2974584400653839,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7976155281066895,0.2283393740653991,1.0327962636947632,285.727294921875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.2485046386719,285.7264709472656,1.0,0.5096598267555237,1.0,1.0,0.0,1.0,-2.783737897872925,2.783731698989868,6.220763680175878e-06,2.145667552947998,0.8807126879692078,0.8807126879692078,0.0,100.5562744140625,133.0,28190.408203125,0.0,1709.563720703125,1.0,283.1499938964844,284.93438720703125,291.2701721191406,293.1290588378906,293.1499938964844,293.1499938964844,283.1499938964844,30247.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929016947746277,1.0,0.0,0.0,3.77862811088562,3.778652191162109,9.527118436380988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.65771484375,0.0,1636.480224609375,1895.4371337890625,0.0,2406.712890625,0.9248135089874268,1.0,0.0,3.0,1.0,0.0
12307800,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9583284854888916,0.3921688795089721,0.3533726036548614,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9516639709472656,0.3849538266658783,0.3649615049362182,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.952276349067688,0.385423481464386,0.2700346410274505,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.88284832239151,0.3131006956100464,0.2974584400653839,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7976155281066895,0.2283393740653991,1.0327962636947632,285.727294921875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.2485046386719,285.7264709472656,1.0,0.5096598267555237,1.0,1.0,0.0,1.0,-2.783737897872925,2.783731698989868,6.220763680175878e-06,2.145667552947998,0.8807126879692078,0.8807126879692078,0.0,100.5562744140625,133.0,28190.408203125,0.0,1709.563720703125,1.0,283.1499938964844,284.93438720703125,291.2701721191406,293.1290588378906,293.1499938964844,293.1499938964844,283.1499938964844,30247.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929016947746277,1.0,0.0,0.0,3.77862811088562,3.778652191162109,9.527118436380988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.65771484375,0.0,1636.480224609375,1895.4371337890625,0.0,2406.712890625,0.9248135089874268,1.0,0.0,3.0,1.0,0.0
12307860,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.9198728799819946,0.3921092748641968,0.3537957966327667,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.9144539833068848,0.3864467144012451,0.3668656647205353,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.9143182635307312,0.3860785067081451,0.2708597183227539,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.8526784777641296,0.3141927123069763,0.2989912927150726,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.7696024775505066,0.2288389354944229,1.0374658107757568,285.7149658203125,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.243896484375,285.7142944335937,1.0,0.5195160508155823,1.0,1.0,0.0,1.0,-2.794980525970459,2.7949743270874023,6.271066013141535e-06,2.1543116569519043,0.8908409476280212,0.8908409476280212,0.0,113.05911254882812,151.0,28117.599609375,0.0,1786.1029052734375,1.0,283.1499938964844,284.9250793457031,291.23797607421875,293.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,29344.599609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922669649124146,1.0,0.0,0.0,3.7882275581359854,3.788251876831055,9.575587682775222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.96923828125,0.0,1640.7772216796875,1895.4371337890625,0.0,2400.94482421875,0.9258461594581604,1.0,0.0,3.0,1.0,0.0
12307920,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.9198728799819946,0.3921092748641968,0.3537957966327667,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.9144539833068848,0.3864467144012451,0.3668656647205353,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.9143182635307312,0.3860785067081451,0.2708597183227539,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.8526784777641296,0.3141927123069763,0.2989912927150726,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.7696024775505066,0.2288389354944229,1.0374658107757568,285.7149658203125,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.243896484375,285.7142944335937,1.0,0.5195160508155823,1.0,1.0,0.0,1.0,-2.794980525970459,2.7949743270874023,6.271066013141535e-06,2.1543116569519043,0.8908409476280212,0.8908409476280212,0.0,113.05911254882812,151.0,28117.599609375,0.0,1786.1029052734375,1.0,283.1499938964844,284.9250793457031,291.23797607421875,293.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,29344.599609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922669649124146,1.0,0.0,0.0,3.7882275581359854,3.788251876831055,9.575587682775222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.96923828125,0.0,1640.7772216796875,1895.4371337890625,0.0,2400.94482421875,0.9258461594581604,1.0,0.0,3.0,1.0,0.0
12307980,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8860538601875305,0.3919644951820373,0.3542300760746002,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8826035857200623,0.3878592848777771,0.3687856495380401,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8818415999412537,0.3866506814956665,0.2716948091983795,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.8258662223815918,0.3151890933513641,0.3005253970623016,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.7444183826446533,0.2292116731405258,1.0419974327087402,285.704833984375,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.2388610839844,285.7042236328125,1.0,0.5307785868644714,1.0,1.0,0.0,1.0,-2.8061039447784424,2.8060977458953857,6.3210595726559404e-06,2.1628756523132324,0.900848627090454,0.900848627090454,0.0,128.0694580078125,169.0,28040.033203125,0.0,1875.0565185546875,1.0,283.1499938964844,284.9184265136719,291.2088623046875,293.0556335449219,293.1499938964844,293.1499938964844,283.1499938964844,28430.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915664315223694,1.0,0.0,0.0,3.7915971279144287,3.791621208190918,9.592629339749692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.86181640625,0.0,1637.6474609375,1895.4371337890625,0.0,2394.5830078125,0.9254626035690308,1.0,0.0,3.0,1.0,0.0
12308040,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8860538601875305,0.3919644951820373,0.3542300760746002,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8826035857200623,0.3878592848777771,0.3687856495380401,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.8818415999412537,0.3866506814956665,0.2716948091983795,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.8258662223815918,0.3151890933513641,0.3005253970623016,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.7444183826446533,0.2292116731405258,1.0419974327087402,285.704833984375,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.2388610839844,285.7042236328125,1.0,0.5307785868644714,1.0,1.0,0.0,1.0,-2.8061039447784424,2.8060977458953857,6.3210595726559404e-06,2.1628756523132324,0.900848627090454,0.900848627090454,0.0,128.0694580078125,169.0,28040.033203125,0.0,1875.0565185546875,1.0,283.1499938964844,284.9184265136719,291.2088623046875,293.0556335449219,293.1499938964844,293.1499938964844,283.1499938964844,28430.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915664315223694,1.0,0.0,0.0,3.7915971279144287,3.791621208190918,9.592629339749692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.86181640625,0.0,1637.6474609375,1895.4371337890625,0.0,2394.5830078125,0.9254626035690308,1.0,0.0,3.0,1.0,0.0
12308100,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8714893460273743,0.3918677866458893,0.3544446527957916,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.868735671043396,0.3885436654090881,0.3697457313537597,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8676894307136536,0.3869134485721588,0.2721114456653595,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.8137825131416321,0.3156597316265106,0.3012874126434326,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7335295677185059,0.229359820485115,1.0441912412643433,285.70233154296875,284.95001220703125,295.5289001464844,288.1981506347656,295.5303955078125,297.2362670898437,285.70196533203125,1.0,0.5367026925086975,1.0,1.0,0.0,1.0,-2.8115689754486084,2.811562776565552,6.34570324109518e-06,2.167087316513061,0.9058385491371156,0.9058385491371156,0.0,136.1815948486328,169.0,27989.423828125,0.0,1922.549072265625,1.0,283.1499938964844,284.9187927246094,291.19464111328125,293.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,27849.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912037968635559,1.0,0.0,0.0,3.782934904098511,3.782958984375,9.548849675411477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.89892578125,0.0,1622.9522705078125,1895.4371337890625,0.0,2391.29150390625,0.9255820512771606,1.0,0.0,3.0,1.0,0.0
12308160,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.8582921028137207,0.3917576670646667,0.3546604216098785,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.8562043905258179,0.3892167806625366,0.3707075417041778,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.8549020886421204,0.387163758277893,0.2725288569927215,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.8019191026687622,0.3161153793334961,0.3020471334457397,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.7235329151153564,0.2294864803552627,1.0463414192199707,285.6967163085937,284.95001220703125,295.49200439453125,288.18438720703125,295.49346923828125,297.23370361328125,285.6961975097656,1.0,0.5427402853965759,1.0,1.0,0.0,1.0,-2.816983461380005,2.816977024078369,6.370171377056977e-06,2.171262741088867,0.9107609987258912,0.9107609987258912,0.0,144.57467651367188,187.0,27957.90625,0.0,1971.4906005859373,1.0,283.1499938964844,284.91424560546875,291.1811218261719,293.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,27508.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908850908279419,1.0,0.0,0.0,3.789102792739868,3.7891266345977774,9.58001123763097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.88623046875,0.0,1627.5511474609375,1895.4371337890625,0.0,2388.399169921875,0.9297431111335754,1.0,0.0,3.0,1.0,0.0
12308220,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8356161713600159,0.3914148509502411,0.3550305664539337,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8347259163856506,0.3904744684696197,0.3725906908512115,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8329551815986633,0.3875618577003479,0.2733264565467834,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.7802690267562866,0.3169374465942383,0.3035224080085754,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.7044223546981812,0.2296443730592727,1.050385594367981,285.6723937988281,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.2281188964844,285.67138671875,1.0,0.5549668669700623,1.0,1.0,0.0,1.0,-2.827284812927246,2.8272783756256104,6.416888027160894e-06,2.1792213916778564,0.920229196548462,0.920229196548462,0.0,161.99777221679688,175.0,27934.458984375,0.0,2072.126953125,1.0,283.1499938964844,284.8880310058594,291.1565246582031,292.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,27518.828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906865477561951,1.0,0.0,0.0,3.845146417617798,3.845170974731445,9.865499350780738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.9609375,0.0,1694.459228515625,1895.4371337890625,0.0,2386.597900390625,0.9430130124092102,1.0,0.0,3.0,1.0,0.0
12308280,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8356161713600159,0.3914148509502411,0.3550305664539337,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8347259163856506,0.3904744684696197,0.3725906908512115,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.8329551815986633,0.3875618577003479,0.2733264565467834,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.7802690267562866,0.3169374465942383,0.3035224080085754,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.7044223546981812,0.2296443730592727,1.050385594367981,285.6723937988281,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.2281188964844,285.67138671875,1.0,0.5549668669700623,1.0,1.0,0.0,1.0,-2.827284812927246,2.8272783756256104,6.416888027160894e-06,2.1792213916778564,0.920229196548462,0.920229196548462,0.0,161.99777221679688,175.0,27934.458984375,0.0,2072.126953125,1.0,283.1499938964844,284.8880310058594,291.1565246582031,292.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,27518.828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906865477561951,1.0,0.0,0.0,3.845146417617798,3.845170974731445,9.865499350780738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.9609375,0.0,1694.459228515625,1895.4371337890625,0.0,2386.597900390625,0.9430130124092102,1.0,0.0,3.0,1.0,0.0
12308340,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8293135166168213,0.3909410834312439,0.3548273742198944,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.829487681388855,0.3916279971599579,0.3739029765129089,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8271735906600952,0.3878408670425415,0.2736905515193939,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7747824788093567,0.3176561892032623,0.3044268190860748,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.6988393664360046,0.2296938002109527,1.0516923666000366,285.6379699707031,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.22222900390625,285.63653564453125,1.0,0.5581755638122559,1.0,1.0,0.0,1.0,-2.8317222595214844,2.8317158222198486,6.437216143240221e-06,2.1827189922332764,0.9291701912879944,0.9291701912879944,0.0,167.48171997070312,163.0,27886.802734375,0.0,2105.932373046875,1.0,283.1499938964844,284.8500671386719,291.1322937011719,292.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,27943.490234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908284068107605,1.0,0.0,0.0,3.9258761405944815,3.9259016513824463,1.0284104519087125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.5859375,0.0,1797.4635009765625,1895.4371337890625,0.0,2387.884521484375,0.9622011184692384,1.0,0.0,3.0,1.0,0.0
12308400,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8293135166168213,0.3909410834312439,0.3548273742198944,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.829487681388855,0.3916279971599579,0.3739029765129089,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8271735906600952,0.3878408670425415,0.2736905515193939,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7747824788093567,0.3176561892032623,0.3044268190860748,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.6988393664360046,0.2296938002109527,1.0516923666000366,285.6379699707031,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.22222900390625,285.63653564453125,1.0,0.5581755638122559,1.0,1.0,0.0,1.0,-2.8317222595214844,2.8317158222198486,6.437216143240221e-06,2.1827189922332764,0.9291701912879944,0.9291701912879944,0.0,167.48171997070312,163.0,27886.802734375,0.0,2105.932373046875,1.0,283.1499938964844,284.8500671386719,291.1322937011719,292.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,27943.490234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908284068107605,1.0,0.0,0.0,3.9258761405944815,3.9259016513824463,1.0284104519087125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.5859375,0.0,1797.4635009765625,1895.4371337890625,0.0,2387.884521484375,0.9622011184692384,1.0,0.0,3.0,1.0,0.0
12308460,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.831339418888092,0.390433132648468,0.3543001115322113,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8325755000114441,0.3927526473999023,0.3748807311058044,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8296801447868347,0.388082206249237,0.2738012075424194,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59796142578125,0.7777360677719116,0.3183481097221374,0.3049983978271484,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.7010904550552368,0.2297173142433166,1.0514168739318848,285.59771728515625,284.95001220703125,295.2804260253906,288.106689453125,295.2818298339844,297.216796875,285.5960998535156,1.0,0.556786298751831,1.0,1.0,0.0,1.0,-2.8327553272247314,2.832748889923096,6.441928235290106e-06,2.1835219860076904,0.9375303387641908,0.9375303387641908,0.0,165.4002685546875,151.0,27817.728515625,-0.0,2097.595458984375,1.0,283.1499938964844,284.8059387207031,291.1068115234375,292.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,28636.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908920049667358,1.0,0.0,0.0,4.021247386932373,4.021273612976074,1.0789835869218225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.35400390625,0.0,1926.05322265625,1895.4371337890625,0.0,2388.461669921875,0.9849082827568054,1.0,0.0,3.0,1.0,0.0
12308520,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.831339418888092,0.390433132648468,0.3543001115322113,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8325755000114441,0.3927526473999023,0.3748807311058044,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8296801447868347,0.388082206249237,0.2738012075424194,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59796142578125,0.7777360677719116,0.3183481097221374,0.3049983978271484,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.7010904550552368,0.2297173142433166,1.0514168739318848,285.59771728515625,284.95001220703125,295.2804260253906,288.106689453125,295.2818298339844,297.216796875,285.5960998535156,1.0,0.556786298751831,1.0,1.0,0.0,1.0,-2.8327553272247314,2.832748889923096,6.441928235290106e-06,2.1835219860076904,0.9375303387641908,0.9375303387641908,0.0,165.4002685546875,151.0,27817.728515625,-0.0,2097.595458984375,1.0,283.1499938964844,284.8059387207031,291.1068115234375,292.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,28636.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908920049667358,1.0,0.0,0.0,4.021247386932373,4.021273612976074,1.0789835869218225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.35400390625,0.0,1926.05322265625,1895.4371337890625,0.0,2388.461669921875,0.9849082827568054,1.0,0.0,3.0,1.0,0.0
