time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308580,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.838248074054718,0.3899129629135132,0.3536029756069183,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.8405967354774475,0.3938721418380737,0.3756866455078125,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8370545506477356,0.3883081078529358,0.2737779021263122,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.785682201385498,0.319034993648529,0.3053989708423614,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55767822265625,0.7079062461853027,0.2297389656305313,1.0503438711166382,285.5573425292969,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.21197509765625,285.5564880371094,1.0,0.5526866316795349,1.0,1.0,0.0,1.0,-2.8320512771606445,2.832044839859009,6.438705895561725e-06,2.182969808578491,0.9453350305557252,0.9453350305557252,0.0,159.14744567871094,139.0,27699.9375,-0.0,2066.228759765625,1.0,283.1499938964844,284.764404296875,291.07989501953125,292.9076538085937,293.1499938964844,293.1499938964844,283.1499938964844,29192.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906664609909058,1.0,0.0,0.0,4.102951049804688,4.102978229522705,1.1232745009692735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.1845703125,0.0,2040.642578125,1895.4371337890625,0.0,2386.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
12308640,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.838248074054718,0.3899129629135132,0.3536029756069183,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.8405967354774475,0.3938721418380737,0.3756866455078125,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8370545506477356,0.3883081078529358,0.2737779021263122,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.785682201385498,0.319034993648529,0.3053989708423614,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55767822265625,0.7079062461853027,0.2297389656305313,1.0503438711166382,285.5573425292969,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.21197509765625,285.5564880371094,1.0,0.5526866316795349,1.0,1.0,0.0,1.0,-2.8320512771606445,2.832044839859009,6.438705895561725e-06,2.182969808578491,0.9453350305557252,0.9453350305557252,0.0,159.14744567871094,139.0,27699.9375,-0.0,2066.228759765625,1.0,283.1499938964844,284.764404296875,291.07989501953125,292.9076538085937,293.1499938964844,293.1499938964844,283.1499938964844,29192.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906664609909058,1.0,0.0,0.0,4.102951049804688,4.102978229522705,1.1232745009692735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.1845703125,0.0,2040.642578125,1895.4371337890625,0.0,2386.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
12308700,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.843183696269989,0.3896987736225128,0.3532361090183258,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.8461233377456665,0.3944658935070038,0.3760659098625183,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.842218279838562,0.3884556591510772,0.2737475037574768,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.7911463379859924,0.3194060921669006,0.3055725395679474,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.7125311493873596,0.2297719717025756,1.0496715307235718,285.5489807128906,284.95001220703125,295.1722106933594,288.0685729980469,295.1736755371094,297.2100524902344,285.5483093261719,1.0,0.5499992966651917,1.0,1.0,0.0,1.0,-2.831430196762085,2.831423759460449,6.435855084419018e-06,2.182478904724121,0.9492440223693848,0.9492440223693848,0.0,155.02932739257812,139.0,27611.2734375,-0.0,2045.3212890625,1.0,283.1499938964844,284.75860595703125,291.0644836425781,292.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,28915.88671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901225686073303,1.0,0.0,0.0,4.104235649108887,4.104262828826904,1.1239781088079326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.158203125,0.0,2040.082763671875,1895.4371337890625,0.0,2381.482666015625,1.0,1.0,0.0,3.0,1.0,0.0
12308760,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8491071462631226,0.3895292282104492,0.3528941869735718,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8526656627655029,0.3950960040092468,0.3764608800411224,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8483681082725525,0.3886410892009735,0.2737301290035248,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.7975526452064514,0.3198075890541076,0.3057559132575989,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.7177300453186035,0.2298303693532943,1.049020290374756,285.541015625,284.95001220703125,295.1352233886719,288.0557861328125,295.13671875,297.2085876464844,285.5403137207031,1.0,0.5470280051231384,1.0,1.0,0.0,1.0,-2.830910444259644,2.830904006958008,6.433467206079513e-06,2.1820666790008545,0.9531036615371704,0.9531036615371704,0.0,150.43621826171875,127.0,27523.19140625,-0.0,2022.2958984375,1.0,283.1499938964844,284.75299072265625,291.0493469238281,292.8656005859375,293.1499938964844,293.1499938964844,283.1499938964844,28649.970703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893555760383606,1.0,0.0,0.0,4.105474948883057,4.105502128601074,1.1246569329159684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.3671875,0.0,2039.5465087890625,1895.4371337890625,0.0,2374.53076171875,1.0,1.0,0.0,3.0,1.0,0.0
12308820,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8639184236526489,0.3892612159252167,0.3522565960884094,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8688231110572815,0.3964278101921081,0.3772920966148376,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8636548519134521,0.3890807032585144,0.2737256288528442,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.8127635717391968,0.3206714391708374,0.3061516582965851,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252685546875,0.7298223376274109,0.230002224445343,1.0478161573410034,285.5250244140625,284.95001220703125,295.0600280761719,288.030029296875,295.0615234375,297.20654296875,285.5243225097656,1.0,0.540501058101654,1.0,1.0,0.0,1.0,-2.8301656246185303,2.8301591873168945,6.430052053474356e-06,2.18147873878479,0.9606627821922302,0.9606627821922302,0.0,140.2911834716797,115.0,27346.515625,-0.0,1972.1199951171875,1.0,283.1499938964844,284.7418212890625,291.02081298828125,292.8255920410156,293.1499938964844,293.1499938964844,283.1499938964844,28151.041015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874707579612732,1.0,0.0,0.0,4.107796669006348,4.107824325561523,1.1259294296905864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.2412109375,0.0,2038.53466796875,1895.4371337890625,0.0,2357.468017578125,1.0,1.0,0.0,3.0,1.0,0.0
12308880,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8639184236526489,0.3892612159252167,0.3522565960884094,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8688231110572815,0.3964278101921081,0.3772920966148376,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8636548519134521,0.3890807032585144,0.2737256288528442,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.8127635717391968,0.3206714391708374,0.3061516582965851,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252685546875,0.7298223376274109,0.230002224445343,1.0478161573410034,285.5250244140625,284.95001220703125,295.0600280761719,288.030029296875,295.0615234375,297.20654296875,285.5243225097656,1.0,0.540501058101654,1.0,1.0,0.0,1.0,-2.8301656246185303,2.8301591873168945,6.430052053474356e-06,2.18147873878479,0.9606627821922302,0.9606627821922302,0.0,140.2911834716797,115.0,27346.515625,-0.0,1972.1199951171875,1.0,283.1499938964844,284.7418212890625,291.02081298828125,292.8255920410156,293.1499938964844,293.1499938964844,283.1499938964844,28151.041015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874707579612732,1.0,0.0,0.0,4.107796669006348,4.107824325561523,1.1259294296905864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.2412109375,0.0,2038.53466796875,1895.4371337890625,0.0,2357.468017578125,1.0,1.0,0.0,3.0,1.0,0.0
12308940,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8830025792121887,0.3890366852283478,0.3516403436660766,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8893724083900452,0.3978181779384613,0.3781567215919494,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8832693099975586,0.3895691335201263,0.2737401723861694,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8302797675132751,0.3215841352939605,0.3065707683563232,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.7448304891586304,0.2302210181951522,1.0467088222503662,285.5089111328125,284.95001220703125,294.9833374023437,288.00408935546875,294.98486328125,297.2052917480469,285.5082092285156,1.0,0.5334676504135132,1.0,1.0,0.0,1.0,-2.8296542167663574,2.8296477794647217,6.427721018553712e-06,2.1810810565948486,0.96800696849823,0.96800696849823,0.0,129.36962890625,103.0,27168.234375,-0.0,1918.5963134765625,1.0,283.1499938964844,284.7306213378906,290.9938659667969,292.78741455078125,293.1499938964844,293.1499938964844,283.04998779296875,27692.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854089736938477,1.0,0.0,0.0,4.109925746917725,4.109952926635742,1.1270966524534742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.61279296875,0.0,2037.5987548828125,1895.4371337890625,0.0,2338.83740234375,1.0,1.0,0.0,3.0,1.0,0.0
12309000,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8830025792121887,0.3890366852283478,0.3516403436660766,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8893724083900452,0.3978181779384613,0.3781567215919494,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8832693099975586,0.3895691335201263,0.2737401723861694,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8302797675132751,0.3215841352939605,0.3065707683563232,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.7448304891586304,0.2302210181951522,1.0467088222503662,285.5089111328125,284.95001220703125,294.9833374023437,288.00408935546875,294.98486328125,297.2052917480469,285.5082092285156,1.0,0.5334676504135132,1.0,1.0,0.0,1.0,-2.8296542167663574,2.8296477794647217,6.427721018553712e-06,2.1810810565948486,0.96800696849823,0.96800696849823,0.0,129.36962890625,103.0,27168.234375,-0.0,1918.5963134765625,1.0,283.1499938964844,284.7306213378906,290.9938659667969,292.78741455078125,293.1499938964844,293.1499938964844,283.04998779296875,27692.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854089736938477,1.0,0.0,0.0,4.109925746917725,4.109952926635742,1.1270966524534742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.61279296875,0.0,2037.5987548828125,1895.4371337890625,0.0,2338.83740234375,1.0,1.0,0.0,3.0,1.0,0.0
12309060,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9063054323196412,0.3884070515632629,0.3507879674434662,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9148395657539368,0.398937314748764,0.378864586353302,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9072328209877014,0.3897331058979034,0.2736117839813232,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8512710332870483,0.3222683370113373,0.3068571388721466,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.7635387778282166,0.2302700877189636,1.0451470613479614,285.4152526855469,284.95001220703125,294.90533447265625,287.9779357910156,294.9068908691406,297.2018737792969,285.4139404296875,1.0,0.5260471701622009,1.0,1.0,0.0,1.0,-2.827797174453736,2.8277907371521,6.419362307497067e-06,2.1796841621398926,0.9734727144241332,0.9734727144241332,0.0,118.22774505615234,91.0,27206.138671875,-0.0,1861.9053955078125,1.0,283.0516967773437,284.635009765625,290.9879455566406,292.79705810546875,293.1499938964844,293.1499938964844,282.75,27357.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890660762786865,1.0,0.0,0.0,4.11147928237915,4.111506462097168,1.127949076362711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.69140625,0.0,2036.91064453125,1895.4371337890625,0.0,2371.908203125,1.0,1.0,0.0,3.0,1.0,0.0
12309120,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9063054323196412,0.3884070515632629,0.3507879674434662,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9148395657539368,0.398937314748764,0.378864586353302,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9072328209877014,0.3897331058979034,0.2736117839813232,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8512710332870483,0.3222683370113373,0.3068571388721466,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.7635387778282166,0.2302700877189636,1.0451470613479614,285.4152526855469,284.95001220703125,294.90533447265625,287.9779357910156,294.9068908691406,297.2018737792969,285.4139404296875,1.0,0.5260471701622009,1.0,1.0,0.0,1.0,-2.827797174453736,2.8277907371521,6.419362307497067e-06,2.1796841621398926,0.9734727144241332,0.9734727144241332,0.0,118.22774505615234,91.0,27206.138671875,-0.0,1861.9053955078125,1.0,283.0516967773437,284.635009765625,290.9879455566406,292.79705810546875,293.1499938964844,293.1499938964844,282.75,27357.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890660762786865,1.0,0.0,0.0,4.11147928237915,4.111506462097168,1.127949076362711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.69140625,0.0,2036.91064453125,1895.4371337890625,0.0,2371.908203125,1.0,1.0,0.0,3.0,1.0,0.0
12309180,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9351906776428224,0.3865757584571838,0.3490791022777557,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.946070671081543,0.3991519212722778,0.3789131343364715,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9370729327201844,0.3888694047927856,0.2729233801364898,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8759101033210754,0.3221821188926697,0.3065862357616424,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.7853946089744568,0.2297077775001526,1.041529893875122,285.16192626953125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1911315917969,285.1593017578125,1.0,0.5180437564849854,1.0,1.0,0.0,1.0,-2.8203113079071045,2.8203048706054688,6.38558321952587e-06,2.173988342285156,0.974258303642273,0.974258303642273,0.0,107.4938735961914,79.0,27655.3984375,-0.0,1798.5118408203125,1.0,282.7549743652344,284.3665466308594,291.00177001953125,292.87042236328125,293.1499938964844,293.1499938964844,282.45001220703125,27283.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038595914840698,1.0,0.0,0.0,4.111824035644531,4.111851215362549,1.1281382512606797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.46484375,0.0,2036.75732421875,1895.4371337890625,0.0,2506.764892578125,1.0,1.0,0.0,3.0,1.0,0.0
12309240,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9351906776428224,0.3865757584571838,0.3490791022777557,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.946070671081543,0.3991519212722778,0.3789131343364715,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9370729327201844,0.3888694047927856,0.2729233801364898,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8759101033210754,0.3221821188926697,0.3065862357616424,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.7853946089744568,0.2297077775001526,1.041529893875122,285.16192626953125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1911315917969,285.1593017578125,1.0,0.5180437564849854,1.0,1.0,0.0,1.0,-2.8203113079071045,2.8203048706054688,6.38558321952587e-06,2.173988342285156,0.974258303642273,0.974258303642273,0.0,107.4938735961914,79.0,27655.3984375,-0.0,1798.5118408203125,1.0,282.7549743652344,284.3665466308594,291.00177001953125,292.87042236328125,293.1499938964844,293.1499938964844,282.45001220703125,27283.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038595914840698,1.0,0.0,0.0,4.111824035644531,4.111851215362549,1.1281382512606797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.46484375,0.0,2036.75732421875,1895.4371337890625,0.0,2506.764892578125,1.0,1.0,0.0,3.0,1.0,0.0
12309300,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.951013445854187,0.3853146135807037,0.3479004800319671,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9622513055801392,0.3989584445953369,0.3786514401435852,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9532588124275208,0.3881076276302337,0.2723439633846283,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8899093270301819,0.3218732476234436,0.3061998784542084,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7976242303848267,0.2291977703571319,1.038712739944458,284.9725952148437,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.18365478515625,284.959716796875,1.0,0.5137465596199036,1.0,1.0,0.0,1.0,-2.814037322998047,2.8140311241149902,6.357223810482537e-06,2.169161081314087,0.9725877046585084,0.9725877046585084,0.0,102.24755096435548,79.0,28192.244140625,-0.0,1763.63134765625,1.0,282.4902648925781,284.1536560058594,291.02197265625,292.9863586425781,293.1499938964844,293.1499938964844,282.45001220703125,27333.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139410614967346,1.0,0.0,0.0,4.111593246459961,4.1116204261779785,1.12801149043662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.45703125,0.0,2036.860107421875,1895.4371337890625,0.0,2599.53271484375,1.0,1.0,0.0,3.0,1.0,0.0
12309360,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.966569721698761,0.3838425874710083,0.3464353680610657,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9777048230171204,0.3985694050788879,0.3781420886516571,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9690704345703124,0.3871361017227173,0.2715630531311035,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9048802256584167,0.3213895261287689,0.305599957704544,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8104289770126343,0.2285323739051818,1.0350580215454102,284.8988037109375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.1747741699219,284.89630126953125,1.0,0.5092146992683411,1.0,1.0,0.0,1.0,-2.8056156635284424,2.805609226226806,6.319230124063324e-06,2.1626696586608887,0.971443772315979,0.971443772315979,0.0,97.13455200195312,97.0,28048.939453125,-0.0,1726.2783203125,1.0,282.4550476074219,284.0896301269531,290.9692077636719,292.8720092773437,293.1499938964844,293.1499938964844,282.1499938964844,27420.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167436122894287,1.0,0.0,0.0,4.111188888549805,4.111216068267822,1.1277896874162252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.236328125,0.0,2037.03955078125,1895.4371337890625,0.0,2625.427978515625,1.0,1.0,0.0,3.0,1.0,0.0
12309420,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9572677612304688,0.3808055520057678,0.34384486079216,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9708210229873656,0.3976253271102905,0.3773984313011169,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.960748255252838,0.3850410878658294,0.2702126502990722,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8975450992584229,0.320252776145935,0.3046724498271942,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.8032350540161133,0.2270156592130661,1.0289608240127563,284.6681213378906,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1571960449219,284.6656494140625,1.0,0.5089318156242371,1.0,1.0,0.0,1.0,-2.79153823852539,2.791532039642334,6.2557687670050655e-06,2.1517229080200195,0.9658225774765016,0.9658225774765016,0.0,98.50813293457033,115.0,28689.419921875,-0.0,1711.547607421875,1.0,282.155029296875,283.82733154296875,290.9317626953125,292.86981201171875,293.1499938964844,293.1499938964844,281.8500061035156,27732.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268247246742249,1.0,0.0,0.0,4.109743118286133,4.10977029800415,1.1269966080362792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.40576171875,0.0,2037.6793212890625,1895.4371337890625,0.0,2718.906982421875,1.0,1.0,0.0,3.0,1.0,0.0
12309480,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9572677612304688,0.3808055520057678,0.34384486079216,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9708210229873656,0.3976253271102905,0.3773984313011169,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.960748255252838,0.3850410878658294,0.2702126502990722,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8975450992584229,0.320252776145935,0.3046724498271942,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.8032350540161133,0.2270156592130661,1.0289608240127563,284.6681213378906,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1571960449219,284.6656494140625,1.0,0.5089318156242371,1.0,1.0,0.0,1.0,-2.79153823852539,2.791532039642334,6.2557687670050655e-06,2.1517229080200195,0.9658225774765016,0.9658225774765016,0.0,98.50813293457033,115.0,28689.419921875,-0.0,1711.547607421875,1.0,282.155029296875,283.82733154296875,290.9317626953125,292.86981201171875,293.1499938964844,293.1499938964844,281.8500061035156,27732.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268247246742249,1.0,0.0,0.0,4.109743118286133,4.10977029800415,1.1269966080362792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.40576171875,0.0,2037.6793212890625,1895.4371337890625,0.0,2718.906982421875,1.0,1.0,0.0,3.0,1.0,0.0
12309540,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.9230740666389464,0.3775074779987335,0.3413069248199463,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.9400202631950378,0.3963948488235473,0.3766738176345825,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.9276885390281676,0.3826677501201629,0.2688818871974945,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43768310546875,0.8699540495872498,0.3188390433788299,0.3037702739238739,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.7776587009429932,0.2252192348241806,1.022952437400818,284.43731689453125,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.13897705078125,284.43487548828125,1.0,0.5129910111427307,1.0,1.0,0.0,1.0,-2.7777132987976074,2.777707099914551,6.193879926286172e-06,2.1410298347473145,0.9571256637573242,0.9571256637573242,0.0,107.1390151977539,133.0,29328.30078125,-0.0,1731.6866455078125,1.0,281.85504150390625,283.5652770996094,290.9015808105469,292.87615966796875,293.1499938964844,293.1499938964844,281.54998779296875,28252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363027572631836,1.0,0.0,0.0,4.107325077056885,4.107352256774902,1.1256707921347695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.1376953125,0.0,2038.7410888671875,1895.4371337890625,0.0,2807.192138671875,1.0,1.0,0.0,3.0,1.0,0.0
12309600,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.9230740666389464,0.3775074779987335,0.3413069248199463,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.9400202631950378,0.3963948488235473,0.3766738176345825,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.9276885390281676,0.3826677501201629,0.2688818871974945,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43768310546875,0.8699540495872498,0.3188390433788299,0.3037702739238739,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.7776587009429932,0.2252192348241806,1.022952437400818,284.43731689453125,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.13897705078125,284.43487548828125,1.0,0.5129910111427307,1.0,1.0,0.0,1.0,-2.7777132987976074,2.777707099914551,6.193879926286172e-06,2.1410298347473145,0.9571256637573242,0.9571256637573242,0.0,107.1390151977539,133.0,29328.30078125,-0.0,1731.6866455078125,1.0,281.85504150390625,283.5652770996094,290.9015808105469,292.87615966796875,293.1499938964844,293.1499938964844,281.54998779296875,28252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363027572631836,1.0,0.0,0.0,4.107325077056885,4.107352256774902,1.1256707921347695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.1376953125,0.0,2038.7410888671875,1895.4371337890625,0.0,2807.192138671875,1.0,1.0,0.0,3.0,1.0,0.0
12309660,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.8863319754600525,0.373988002538681,0.3387086689472198,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142333984375,0.9024233222007751,0.3949245810508728,0.3758697807788849,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.8909961581230164,0.3800791203975677,0.2675062417984009,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21453857421875,0.8396986722946167,0.3171964883804321,0.3027989566326141,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152099609375,0.7494165301322937,0.2231972366571426,1.0166248083114624,284.2142028808594,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1206359863281,284.2117004394531,1.0,0.5195475220680237,1.0,1.0,0.0,1.0,-2.763200044631958,2.7631938457489014,6.129257144493749e-06,2.129812002182007,0.9455191493034364,0.9455191493034364,0.0,119.83708953857422,151.0,30128.89453125,-0.0,1769.722412109375,1.0,281.5550231933594,283.3134765625,290.8778991699219,292.89776611328125,293.1499938964844,293.1499938964844,281.25,29009.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463626503944397,1.0,0.0,0.0,4.10379695892334,4.103824138641357,1.123737774832989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.2724609375,0.0,2040.27197265625,1895.4371337890625,0.0,2901.215087890625,1.0,1.0,0.0,3.0,1.0,0.0
12309720,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.8863319754600525,0.373988002538681,0.3387086689472198,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142333984375,0.9024233222007751,0.3949245810508728,0.3758697807788849,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.8909961581230164,0.3800791203975677,0.2675062417984009,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21453857421875,0.8396986722946167,0.3171964883804321,0.3027989566326141,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152099609375,0.7494165301322937,0.2231972366571426,1.0166248083114624,284.2142028808594,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1206359863281,284.2117004394531,1.0,0.5195475220680237,1.0,1.0,0.0,1.0,-2.763200044631958,2.7631938457489014,6.129257144493749e-06,2.129812002182007,0.9455191493034364,0.9455191493034364,0.0,119.83708953857422,151.0,30128.89453125,-0.0,1769.722412109375,1.0,281.5550231933594,283.3134765625,290.8778991699219,292.89776611328125,293.1499938964844,293.1499938964844,281.25,29009.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463626503944397,1.0,0.0,0.0,4.10379695892334,4.103824138641357,1.123737774832989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.2724609375,0.0,2040.27197265625,1895.4371337890625,0.0,2901.215087890625,1.0,1.0,0.0,3.0,1.0,0.0
12309780,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.8543751835823059,0.3702599704265594,0.3360170125961303,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.8709237575531006,0.3932318091392517,0.3749530017375946,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.8593893647193909,0.3772870898246765,0.2660622894763946,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901428222656,0.8124642968177795,0.315348744392395,0.3017286658287048,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908447265625,0.7245526909828186,0.220985859632492,1.009878635406494,283.98980712890625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1025390625,283.9872741699219,1.0,0.5274693965911865,1.0,1.0,0.0,1.0,-2.7477357387542725,2.747729539871216,6.060788109607529e-06,2.117866277694702,0.9309125542640686,0.9309125542640686,0.0,134.9352264404297,169.0,30906.958984375,-0.0,1817.12158203125,1.0,281.25506591796875,283.06103515625,290.8550109863281,292.92236328125,293.1499938964844,293.1499938964844,280.95001220703125,30065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573743104934692,1.0,0.0,0.0,4.098862171173096,4.098889827728272,1.1210369166292369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.38525390625,0.0,2042.376708984375,1895.4371337890625,0.0,3004.382080078125,1.0,1.0,0.0,3.0,1.0,0.0
12309840,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.8543751835823059,0.3702599704265594,0.3360170125961303,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.8709237575531006,0.3932318091392517,0.3749530017375946,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.8593893647193909,0.3772870898246765,0.2660622894763946,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901428222656,0.8124642968177795,0.315348744392395,0.3017286658287048,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908447265625,0.7245526909828186,0.220985859632492,1.009878635406494,283.98980712890625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1025390625,283.9872741699219,1.0,0.5274693965911865,1.0,1.0,0.0,1.0,-2.7477357387542725,2.747729539871216,6.060788109607529e-06,2.117866277694702,0.9309125542640686,0.9309125542640686,0.0,134.9352264404297,169.0,30906.958984375,-0.0,1817.12158203125,1.0,281.25506591796875,283.06103515625,290.8550109863281,292.92236328125,293.1499938964844,293.1499938964844,280.95001220703125,30065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573743104934692,1.0,0.0,0.0,4.098862171173096,4.098889827728272,1.1210369166292369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.38525390625,0.0,2042.376708984375,1895.4371337890625,0.0,3004.382080078125,1.0,1.0,0.0,3.0,1.0,0.0
12309900,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299865722656,0.8405668139457703,0.368346244096756,0.3346759080886841,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82958984375,0.8571121692657471,0.3923244178295135,0.3744777739048004,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8298645019531,0.8456860184669495,0.3758379220962524,0.265335738658905,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310852050781,0.7992390394210815,0.3143690824508667,0.3011763393878937,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.7130213379859924,0.2198302447795868,1.0064167976379397,283.82940673828125,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.0939025878906,283.8179016113281,1.0,0.531728982925415,1.0,1.0,0.0,1.0,-2.739856004714966,2.7398500442504883,6.026044957252452e-06,2.1117775440216064,0.9219027161598206,0.9219027161598206,0.0,143.02008056640625,169.0,31752.970703125,-0.0,1842.8831787109373,1.0,280.9905700683594,282.86590576171875,290.87359619140625,293.0431213378906,293.1499938964844,293.1499938964844,280.95001220703125,30738.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659375905990601,1.0,0.0,0.0,4.09570837020874,4.095736026763916,1.1193124009878377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.4853515625,0.0,2043.6995849609373,1895.4371337890625,0.0,3084.701171875,1.0,1.0,0.0,3.0,1.0,0.0
12309960,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640991210937,0.827751100063324,0.3663292527198791,0.3331983089447021,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640380859375,0.8443896770477295,0.3913204073905945,0.3738883733749389,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8330420255661011,0.3742924332618713,0.2645204067230224,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76434326171875,0.7864755392074585,0.3133058845996856,0.3005308508872986,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650451660156,0.7010844945907593,0.2186062335968017,1.0026333332061768,283.76397705078125,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.0848693847656,283.761474609375,1.0,0.5360783338546753,1.0,1.0,0.0,1.0,-2.7310705184936523,2.731064558029175,5.987440999888349e-06,2.1049964427948,0.913287341594696,0.913287341594696,0.0,151.464111328125,157.0,31658.142578125,-0.0,1868.7625732421875,1.0,280.95513916015625,282.80792236328125,290.8291015625,292.9428100585937,293.1499938964844,293.1499938964844,280.6499938964844,31504.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686212301254272,1.0,0.0,0.0,4.092100620269775,4.092128276824951,1.1173414122822578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.19140625,0.0,2045.191162109375,1895.4371337890625,0.0,3109.876953125,1.0,1.0,0.0,3.0,1.0,0.0
12310020,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.533935546875,0.8178656101226807,0.3622588813304901,0.3298113048076629,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5338439941406,0.835705578327179,0.3892288506031036,0.3721968233585357,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5339050292969,0.8238167762756348,0.3711422383785248,0.2625298500061035,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341796875,0.7773271799087524,0.311112105846405,0.2987315952777862,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53497314453125,0.6916219592094421,0.2161124050617218,0.9926841855049132,283.5338134765625,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.0680236816406,283.53094482421875,1.0,0.5358392000198364,1.0,1.0,0.0,1.0,-2.708465337753296,2.7084593772888184,5.888772193429759e-06,2.0875911712646484,0.8925743103027344,0.8925743103027344,0.0,156.60281372070312,145.0,32447.91015625,-0.0,1857.9190673828125,1.0,280.6552734375,282.55877685546875,290.8022155761719,292.9643249511719,293.1499938964844,293.1499938964844,280.95001220703125,33453.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798442482948303,1.0,0.0,0.0,4.0828857421875,4.082913398742676,1.1123147487523966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9912109375,0.0,2048.896484375,1895.4371337890625,0.0,3215.12060546875,1.0,1.0,0.0,3.0,1.0,0.0
12310080,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.533935546875,0.8178656101226807,0.3622588813304901,0.3298113048076629,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5338439941406,0.835705578327179,0.3892288506031036,0.3721968233585357,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5339050292969,0.8238167762756348,0.3711422383785248,0.2625298500061035,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5341796875,0.7773271799087524,0.311112105846405,0.2987315952777862,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53497314453125,0.6916219592094421,0.2161124050617218,0.9926841855049132,283.5338134765625,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.0680236816406,283.53094482421875,1.0,0.5358392000198364,1.0,1.0,0.0,1.0,-2.708465337753296,2.7084593772888184,5.888772193429759e-06,2.0875911712646484,0.8925743103027344,0.8925743103027344,0.0,156.60281372070312,145.0,32447.91015625,-0.0,1857.9190673828125,1.0,280.6552734375,282.55877685546875,290.8022155761719,292.9643249511719,293.1499938964844,293.1499938964844,280.95001220703125,33453.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798442482948303,1.0,0.0,0.0,4.0828857421875,4.082913398742676,1.1123147487523966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9912109375,0.0,2048.896484375,1895.4371337890625,0.0,3215.12060546875,1.0,1.0,0.0,3.0,1.0,0.0
12310140,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6979064941406,0.8186112642288208,0.3600794672966003,0.3272033929824829,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69793701171875,0.8376817107200623,0.3885212540626526,0.3709752559661865,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6979064941406,0.8250724673271179,0.3695511817932129,0.260976642370224,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69781494140625,0.7789014577865601,0.3100855648517608,0.2972768545150757,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69757080078125,0.6920409202575684,0.2145281732082367,0.9836621284484864,283.69793701171875,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.064208984375,283.6985168457031,1.0,0.5313568115234375,1.0,1.0,0.0,1.0,-2.689392328262329,2.6893866062164307,5.805737600894645e-06,2.072704076766968,0.8772042989730835,0.8772042989730835,0.0,153.59475708007812,133.0,30972.912109375,-0.0,1815.1768798828125,1.0,280.94500732421875,282.7597045898437,290.6499938964844,292.6547241210937,293.1499938964844,293.1499938964844,281.25,35186.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574587106704712,1.0,0.0,0.0,4.074620723724365,4.074649333953857,1.1078161605837522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.98583984375,0.0,2052.090087890625,1895.4371337890625,0.0,3005.173095703125,1.0,1.0,0.0,3.0,1.0,0.0
12310200,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6979064941406,0.8186112642288208,0.3600794672966003,0.3272033929824829,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69793701171875,0.8376817107200623,0.3885212540626526,0.3709752559661865,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6979064941406,0.8250724673271179,0.3695511817932129,0.260976642370224,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69781494140625,0.7789014577865601,0.3100855648517608,0.2972768545150757,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69757080078125,0.6920409202575684,0.2145281732082367,0.9836621284484864,283.69793701171875,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.064208984375,283.6985168457031,1.0,0.5313568115234375,1.0,1.0,0.0,1.0,-2.689392328262329,2.6893866062164307,5.805737600894645e-06,2.072704076766968,0.8772042989730835,0.8772042989730835,0.0,153.59475708007812,133.0,30972.912109375,-0.0,1815.1768798828125,1.0,280.94500732421875,282.7597045898437,290.6499938964844,292.6547241210937,293.1499938964844,293.1499938964844,281.25,35186.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574587106704712,1.0,0.0,0.0,4.074620723724365,4.074649333953857,1.1078161605837522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.98583984375,0.0,2052.090087890625,1895.4371337890625,0.0,3005.173095703125,1.0,1.0,0.0,3.0,1.0,0.0
12310260,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.827502965927124,0.3595025837421417,0.3261204659938812,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865966796875,0.8478710055351257,0.3892145156860351,0.3710511922836303,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.8343761563301086,0.3694793581962585,0.2604850828647613,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.788773238658905,0.3103320896625519,0.296947568655014,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.7002426385879517,0.2140446901321411,0.9789559245109558,283.8866271972656,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.07342529296875,283.8878173828125,1.0,0.5250775218009949,1.0,1.0,0.0,1.0,-2.681530237197876,2.681524515151977,5.771684300270863e-06,2.066568613052368,0.8634067177772522,0.8634067177772522,0.0,145.57142639160156,121.0,29656.09765625,-0.0,1766.707763671875,1.0,281.2445983886719,282.98931884765625,290.5944519042969,292.492919921875,293.1499938964844,293.1499938964844,281.54998779296875,36670.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301373720169067,1.0,0.0,0.0,4.055044651031494,4.055073261260986,1.0971969004458515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.2939453125,0.0,2037.7896728515625,1895.4371337890625,0.0,2749.724609375,0.9966176152229308,1.0,0.0,3.0,1.0,0.0
12310320,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.827502965927124,0.3595025837421417,0.3261204659938812,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865966796875,0.8478710055351257,0.3892145156860351,0.3710511922836303,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.8343761563301086,0.3694793581962585,0.2604850828647613,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.788773238658905,0.3103320896625519,0.296947568655014,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.7002426385879517,0.2140446901321411,0.9789559245109558,283.8866271972656,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.07342529296875,283.8878173828125,1.0,0.5250775218009949,1.0,1.0,0.0,1.0,-2.681530237197876,2.681524515151977,5.771684300270863e-06,2.066568613052368,0.8634067177772522,0.8634067177772522,0.0,145.57142639160156,121.0,29656.09765625,-0.0,1766.707763671875,1.0,281.2445983886719,282.98931884765625,290.5944519042969,292.492919921875,293.1499938964844,293.1499938964844,281.54998779296875,36670.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301373720169067,1.0,0.0,0.0,4.055044651031494,4.055073261260986,1.0971969004458515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.2939453125,0.0,2037.7896728515625,1895.4371337890625,0.0,2749.724609375,0.9966176152229308,1.0,0.0,3.0,1.0,0.0
12310380,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.8417581915855408,0.3596964180469513,0.3257560729980469,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08856201171875,0.8640483617782593,0.3906543850898742,0.3718427717685699,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885009765625,0.8493213653564453,0.3702219128608703,0.2605751156806946,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883178710937,0.8043496012687683,0.3113258183002472,0.2973184287548065,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.7135249972343445,0.2142636775970459,0.9772884845733644,284.08856201171875,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.0889892578125,284.09033203125,1.0,0.5180878639221191,1.0,1.0,0.0,1.0,-2.6805872917175293,2.680581569671631,5.7676406868267804e-06,2.0658488273620605,0.8507092595100403,0.8507092595100403,0.0,135.17662048339844,109.0,28367.400390625,-0.0,1717.8126220703125,1.0,281.5445251464844,283.2353210449219,290.57550048828125,292.3875427246094,293.1499938964844,293.1499938964844,281.8500061035156,37516.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053032159805298,1.0,0.0,0.0,4.000312805175781,4.000340461730957,1.067778498509142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.18603515625,0.0,1971.38623046875,1895.4371337890625,0.0,2520.009521484375,0.9848209619522096,1.0,0.0,3.0,1.0,0.0
