time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310440,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.8417581915855408,0.3596964180469513,0.3257560729980469,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08856201171875,0.8640483617782593,0.3906543850898742,0.3718427717685699,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885009765625,0.8493213653564453,0.3702219128608703,0.2605751156806946,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883178710937,0.8043496012687683,0.3113258183002472,0.2973184287548065,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.7135249972343445,0.2142636775970459,0.9772884845733644,284.08856201171875,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.0889892578125,284.09033203125,1.0,0.5180878639221191,1.0,1.0,0.0,1.0,-2.6805872917175293,2.680581569671631,5.7676406868267804e-06,2.0658488273620605,0.8507092595100403,0.8507092595100403,0.0,135.17662048339844,109.0,28367.400390625,-0.0,1717.8126220703125,1.0,281.5445251464844,283.2353210449219,290.57550048828125,292.3875427246094,293.1499938964844,293.1499938964844,281.8500061035156,37516.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053032159805298,1.0,0.0,0.0,4.000312805175781,4.000340461730957,1.067778498509142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.18603515625,0.0,1971.38623046875,1895.4371337890625,0.0,2520.009521484375,0.9848209619522096,1.0,0.0,3.0,1.0,0.0
12310500,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.8507066369056702,0.3599558174610138,0.3256968557834625,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.8741663098335266,0.391539990901947,0.3723792433738708,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.858735203742981,0.3707721531391144,0.2607339024543762,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.8135989308357239,0.3119946122169494,0.2976559400558471,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.7211737632751465,0.2145454436540603,0.9771919846534728,284.2372741699219,285.1629333496094,293.978271484375,287.6670227050781,293.9799194335937,297.0978088378906,284.24835205078125,1.0,0.5144862532615662,1.0,1.0,0.0,1.0,-2.6816391944885254,2.681633472442627,5.772223175881663e-06,2.066685914993286,0.8454699516296387,0.8454699516296387,0.0,129.55752563476562,109.0,27277.671875,-0.0,1693.66748046875,1.0,281.8069763183594,283.4272155761719,290.535888671875,292.23394775390625,293.1499938964844,293.1499938964844,281.8500061035156,37742.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909808158874512,1.0,0.0,0.0,3.965718746185303,3.9657461643218994,1.0493904483155347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.15185546875,0.0,1927.771484375,1895.4371337890625,0.0,2389.267578125,0.9772519469261168,1.0,0.0,3.0,1.0,0.0
12310560,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2963562011719,0.8613715767860413,0.3603728413581848,0.3258235454559326,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29644775390625,0.8860346078872681,0.3925693929195404,0.3730798065662384,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29638671875,0.8698996305465698,0.3714773058891296,0.261025458574295,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.8237679600715637,0.3127989470958709,0.2981426417827606,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955627441406,0.7297872304916382,0.2149542272090912,0.9777133464813232,284.29644775390625,285.2113342285156,293.9392395019531,287.65338134765625,293.9408569335937,297.10760498046875,284.2984313964844,1.0,0.5108904838562012,1.0,1.0,0.0,1.0,-2.6841928958892822,2.684187173843384,5.783282176707871e-06,2.06868314743042,0.8395318984985352,0.8395318984985352,0.0,123.67295837402344,97.0,27102.640625,-0.0,1670.463134765625,1.0,281.8441467285156,283.48797607421875,290.5604553222656,292.2953491210937,293.1499938964844,293.1499938964844,282.1499938964844,37915.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832255363464355,1.0,0.0,0.0,3.9296908378601074,3.929718017578125,1.03040997601056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.45068359375,0.0,1882.5986328125,1895.4371337890625,0.0,2319.148193359375,0.9692010879516602,1.0,0.0,3.0,1.0,0.0
12310620,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.8876352906227112,0.3614085912704468,0.3262086808681488,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.9152117371559144,0.3948339521884918,0.374643325805664,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.8971701860427856,0.3731184005737304,0.261740893125534,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090637207031,0.84779953956604,0.3146134614944458,0.2992887198925018,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.7505847811698914,0.2159857451915741,0.9796658158302308,284.5093688964844,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.12725830078125,284.5116577148437,1.0,0.503720223903656,1.0,1.0,0.0,1.0,-2.69111442565918,2.691108703613281,5.813328698422993e-06,2.074104785919189,0.8299526572227478,0.8299526572227478,0.0,111.64894104003906,85.0,25945.216796875,-0.0,1625.3489990234375,1.0,282.1435852050781,283.7470703125,290.5419006347656,292.20562744140625,293.1499938964844,293.1499938964844,282.45001220703125,38017.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628593444824219,1.0,0.0,0.0,3.854458808898926,3.854485273361206,9.913342182699123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.908203125,0.0,1788.6978759765625,1895.4371337890625,0.0,2137.698974609375,0.952394723892212,1.0,0.0,3.0,1.0,0.0
12310680,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.8876352906227112,0.3614085912704468,0.3262086808681488,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.9152117371559144,0.3948339521884918,0.374643325805664,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.8971701860427856,0.3731184005737304,0.261740893125534,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090637207031,0.84779953956604,0.3146134614944458,0.2992887198925018,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.7505847811698914,0.2159857451915741,0.9796658158302308,284.5093688964844,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.12725830078125,284.5116577148437,1.0,0.503720223903656,1.0,1.0,0.0,1.0,-2.69111442565918,2.691108703613281,5.813328698422993e-06,2.074104785919189,0.8299526572227478,0.8299526572227478,0.0,111.64894104003906,85.0,25945.216796875,-0.0,1625.3489990234375,1.0,282.1435852050781,283.7470703125,290.5419006347656,292.20562744140625,293.1499938964844,293.1499938964844,282.45001220703125,38017.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628593444824219,1.0,0.0,0.0,3.854458808898926,3.854485273361206,9.913342182699123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.908203125,0.0,1788.6978759765625,1895.4371337890625,0.0,2137.698974609375,0.952394723892212,1.0,0.0,3.0,1.0,0.0
12310740,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.9242328405380248,0.3627665340900421,0.326876699924469,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9561709761619568,0.3973961174488067,0.3764840066432953,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.9360554814338684,0.3750899136066437,0.2626856863498688,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.8806909918785095,0.3167107701301574,0.3006992638111114,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.7793639302253723,0.2172942161560058,0.9828546047210692,284.72637939453125,285.4009094238281,293.786376953125,287.5990295410156,293.7879333496094,297.1474914550781,284.7286682128906,1.0,0.4966951310634613,1.0,1.0,0.0,1.0,-2.700788736343384,2.7007830142974854,5.855431027157465e-06,2.0816707611083984,0.8220615983009338,0.8220615983009338,0.0,99.36536407470705,73.0,24901.568359375,-0.0,1582.711181640625,1.0,282.44317626953125,284.0113830566406,290.5224304199219,292.1221618652344,293.1499938964844,293.1499938964844,282.75,37923.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440053224563599,1.0,0.0,0.0,3.782237529754639,3.7822632789611816,9.545328794047236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.42626953125,0.0,1700.23828125,1895.4371337890625,0.0,1973.8173828125,0.936165988445282,1.0,0.0,3.0,1.0,0.0
12310800,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.9242328405380248,0.3627665340900421,0.326876699924469,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9561709761619568,0.3973961174488067,0.3764840066432953,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.9360554814338684,0.3750899136066437,0.2626856863498688,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.8806909918785095,0.3167107701301574,0.3006992638111114,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.7793639302253723,0.2172942161560058,0.9828546047210692,284.72637939453125,285.4009094238281,293.786376953125,287.5990295410156,293.7879333496094,297.1474914550781,284.7286682128906,1.0,0.4966951310634613,1.0,1.0,0.0,1.0,-2.700788736343384,2.7007830142974854,5.855431027157465e-06,2.0816707611083984,0.8220615983009338,0.8220615983009338,0.0,99.36536407470705,73.0,24901.568359375,-0.0,1582.711181640625,1.0,282.44317626953125,284.0113830566406,290.5224304199219,292.1221618652344,293.1499938964844,293.1499938964844,282.75,37923.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440053224563599,1.0,0.0,0.0,3.782237529754639,3.7822632789611816,9.545328794047236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.42626953125,0.0,1700.23828125,1895.4371337890625,0.0,1973.8173828125,0.936165988445282,1.0,0.0,3.0,1.0,0.0
12310860,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9745568633079528,0.3644527792930603,0.3278175294399261,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.4002478420734405,0.3782289326190948,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9845565557479858,0.3773800432682037,0.2638399302959442,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9292008280754088,0.3190756142139435,0.3023497462272644,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8191083073616028,0.2188546061515808,0.9871362447738647,284.9580078125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,297.1680603027344,284.9606018066406,1.0,0.4898610711097717,1.0,1.0,0.0,1.0,-2.712552547454834,2.7125465869903564,5.907087142986711e-06,2.0909926891326904,0.816120982170105,0.816120982170105,0.0,87.00907897949219,91.0,24000.98046875,-0.0,1542.352294921875,1.0,282.7425537109375,284.27978515625,290.5019836425781,292.044921875,293.1499938964844,293.1499938964844,283.04998779296875,37682.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726386308670044,1.0,0.0,0.0,3.718374729156494,3.7183995246887207,9.225705071003176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.57373046875,0.0,1623.405517578125,1895.4371337890625,0.0,1824.883056640625,0.92173433303833,1.0,0.0,3.0,1.0,0.0
12310920,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9745568633079528,0.3644527792930603,0.3278175294399261,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.4002478420734405,0.3782289326190948,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9845565557479858,0.3773800432682037,0.2638399302959442,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9292008280754088,0.3190756142139435,0.3023497462272644,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8191083073616028,0.2188546061515808,0.9871362447738647,284.9580078125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,297.1680603027344,284.9606018066406,1.0,0.4898610711097717,1.0,1.0,0.0,1.0,-2.712552547454834,2.7125465869903564,5.907087142986711e-06,2.0909926891326904,0.816120982170105,0.816120982170105,0.0,87.00907897949219,91.0,24000.98046875,-0.0,1542.352294921875,1.0,282.7425537109375,284.27978515625,290.5019836425781,292.044921875,293.1499938964844,293.1499938964844,283.04998779296875,37682.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726386308670044,1.0,0.0,0.0,3.718374729156494,3.7183995246887207,9.225705071003176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.57373046875,0.0,1623.405517578125,1895.4371337890625,0.0,1824.883056640625,0.92173433303833,1.0,0.0,3.0,1.0,0.0
12310980,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9791461825370787,0.3664766252040863,0.3295243978500366,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.9990000128746032,0.4043491780757904,0.3756007552146911,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9891164302825928,0.3799967765808105,0.2655791938304901,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.935712456703186,0.3217048943042755,0.3047325313091278,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8236846923828125,0.2206479609012603,0.9947570562362672,285.2022399902344,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.1918029785156,285.2049865722656,1.0,0.4922280609607696,1.0,1.0,0.0,1.0,-2.725517749786377,2.7255117893218994,5.963413514109561e-06,2.100856065750122,0.8123847246170044,0.8123847246170044,0.0,86.69621276855469,109.0,23241.51953125,-0.0,1559.3050537109375,1.0,283.0420837402344,284.55059814453125,290.48406982421875,291.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,37331.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105443477630615,1.0,0.0,0.0,3.667481184005737,3.6675055027008057,8.974888601187558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31884765625,0.0,1562.7154541015625,1895.4371337890625,0.0,1694.9400634765625,0.908133864402771,1.0,0.0,3.0,1.0,0.0
12311040,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9791461825370787,0.3664766252040863,0.3295243978500366,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.9990000128746032,0.4043491780757904,0.3756007552146911,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9891164302825928,0.3799967765808105,0.2655791938304901,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.935712456703186,0.3217048943042755,0.3047325313091278,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8236846923828125,0.2206479609012603,0.9947570562362672,285.2022399902344,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.1918029785156,285.2049865722656,1.0,0.4922280609607696,1.0,1.0,0.0,1.0,-2.725517749786377,2.7255117893218994,5.963413514109561e-06,2.100856065750122,0.8123847246170044,0.8123847246170044,0.0,86.69621276855469,109.0,23241.51953125,-0.0,1559.3050537109375,1.0,283.0420837402344,284.55059814453125,290.48406982421875,291.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,37331.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105443477630615,1.0,0.0,0.0,3.667481184005737,3.6675055027008057,8.974888601187558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31884765625,0.0,1562.7154541015625,1895.4371337890625,0.0,1694.9400634765625,0.908133864402771,1.0,0.0,3.0,1.0,0.0
12311100,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.975009262561798,0.3673500120639801,0.3304278552532196,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.9990000128746032,0.4059999287128448,0.3817986249923706,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.985557496547699,0.3812077045440674,0.2665036618709564,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.9312217831611632,0.3229599595069885,0.3060076832771301,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8205304145812988,0.2215200662612915,0.9990289211273192,285.2754211425781,285.6263732910156,293.60455322265625,287.5321350097656,293.6059875488281,297.2010803222656,285.28094482421875,1.0,0.4959142506122589,1.0,1.0,0.0,1.0,-2.741818904876709,2.7418127059936523,6.034998932591407e-06,2.1134393215179443,0.8103159666061401,0.8103159666061401,0.0,88.55658721923828,109.0,23030.095703125,-0.0,1591.337646484375,1.0,283.13201904296875,284.6354064941406,290.49462890625,291.9734802246094,293.1499938964844,293.1499938964844,283.1499938964844,36975.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081006169319153,1.0,0.0,0.0,3.631359577178955,3.631383419036865,8.798969020062941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.04150390625,0.0,1519.7879638671875,1895.4371337890625,0.0,1675.2589111328125,0.9014896750450134,1.0,0.0,3.0,1.0,0.0
12311160,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.9618736505508424,0.3680594563484192,0.3312866687774658,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.9914214611053468,0.4070432782173157,0.3853371143341064,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.973741054534912,0.3822763860225677,0.2674109637737274,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.9169881939888,0.3241039514541626,0.3072901964187622,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8102569580078125,0.2223046422004699,1.0034524202346802,285.3096923828125,285.66961669921875,293.5696716308594,287.5189514160156,293.5710754394531,297.2067565917969,285.3111267089844,1.0,0.5005642771720886,1.0,1.0,0.0,1.0,-2.7551426887512207,2.755136489868164,6.094350737839704e-06,2.123969078063965,0.8078508973121643,0.8078508973121643,0.0,92.62693786621094,127.0,23020.099609375,-0.0,1629.702880859375,1.0,283.1471252441406,284.6703491210937,290.515869140625,292.021240234375,293.1499938964844,293.1499938964844,283.1499938964844,36810.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094838619232178,1.0,0.0,0.0,3.604210376739502,3.604233980178833,8.667893212077615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.6630859375,0.0,1488.80908203125,1895.4371337890625,0.0,1686.386962890625,0.8922737240791321,1.0,0.0,3.0,1.0,0.0
12311220,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.9200785160064696,0.3687393963336944,0.3325394093990326,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.9562100768089294,0.4087667763233185,0.387521743774414,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.9341371059417723,0.3837599754333496,0.2689265012741089,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8807812929153442,0.3258712887763977,0.3095729649066925,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.7793205380439758,0.2234504371881485,1.0113887786865234,285.3335876464844,285.7540588378906,293.5015563964844,287.4928283691406,293.5029296875,297.2125244140625,285.3343811035156,1.0,0.511421799659729,1.0,1.0,0.0,1.0,-2.773308277130127,2.7733020782470703,6.175597263791133e-06,2.1382598876953125,0.8018620610237122,0.8018620610237122,0.0,105.05657196044922,145.0,22923.6328125,-0.0,1715.2275390625,1.0,283.14990234375,284.7031555175781,290.526123046875,292.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,36144.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171344757080078,1.0,0.0,0.0,3.5228466987609863,3.52286958694458,8.280961765194661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.6123046875,0.0,1397.2935791015625,1895.4371337890625,0.0,1748.5093994140625,0.8730947375297546,1.0,0.0,3.0,1.0,0.0
12311280,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.9200785160064696,0.3687393963336944,0.3325394093990326,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.9562100768089294,0.4087667763233185,0.387521743774414,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.9341371059417723,0.3837599754333496,0.2689265012741089,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8807812929153442,0.3258712887763977,0.3095729649066925,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.7793205380439758,0.2234504371881485,1.0113887786865234,285.3335876464844,285.7540588378906,293.5015563964844,287.4928283691406,293.5029296875,297.2125244140625,285.3343811035156,1.0,0.511421799659729,1.0,1.0,0.0,1.0,-2.773308277130127,2.7733020782470703,6.175597263791133e-06,2.1382598876953125,0.8018620610237122,0.8018620610237122,0.0,105.05657196044922,145.0,22923.6328125,-0.0,1715.2275390625,1.0,283.14990234375,284.7031555175781,290.526123046875,292.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,36144.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171344757080078,1.0,0.0,0.0,3.5228466987609863,3.52286958694458,8.280961765194661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.6123046875,0.0,1397.2935791015625,1895.4371337890625,0.0,1748.5093994140625,0.8730947375297546,1.0,0.0,3.0,1.0,0.0
12311340,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8823514580726624,0.3688833117485046,0.3333104848861694,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9151928424835204,0.4102179110050201,0.3895236551761627,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.8948357701301575,0.3847218751907348,0.2700957655906677,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.8480525016784668,0.3271884322166443,0.3114826083183288,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.7504075765609741,0.2241982668638229,1.0178824663162231,285.3559265136719,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,297.2139587402344,285.3567810058594,1.0,0.5235097408294678,1.0,1.0,0.0,1.0,-2.7881484031677246,2.788142204284668,6.242300514713861e-06,2.14990234375,0.7950775027275085,0.7950775027275085,0.0,120.3918914794922,163.0,22794.75390625,-0.0,1810.5008544921875,1.0,283.1499938964844,284.73614501953125,290.4925231933594,292.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,35370.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226114273071289,1.0,0.0,0.0,3.4297070503234863,3.429728984832764,7.848873906368681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.25830078125,0.0,1297.1885986328125,1895.4371337890625,0.0,1793.56103515625,0.8512298464775085,1.0,0.0,3.0,1.0,0.0
12311400,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8823514580726624,0.3688833117485046,0.3333104848861694,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9151928424835204,0.4102179110050201,0.3895236551761627,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.8948357701301575,0.3847218751907348,0.2700957655906677,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.8480525016784668,0.3271884322166443,0.3114826083183288,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.7504075765609741,0.2241982668638229,1.0178824663162231,285.3559265136719,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,297.2139587402344,285.3567810058594,1.0,0.5235097408294678,1.0,1.0,0.0,1.0,-2.7881484031677246,2.788142204284668,6.242300514713861e-06,2.14990234375,0.7950775027275085,0.7950775027275085,0.0,120.3918914794922,163.0,22794.75390625,-0.0,1810.5008544921875,1.0,283.1499938964844,284.73614501953125,290.4925231933594,292.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,35370.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226114273071289,1.0,0.0,0.0,3.4297070503234863,3.429728984832764,7.848873906368681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.25830078125,0.0,1297.1885986328125,1895.4371337890625,0.0,1793.56103515625,0.8512298464775085,1.0,0.0,3.0,1.0,0.0
12311460,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8520997166633606,0.3688239455223083,0.333903431892395,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.8831253051757812,0.4115000367164612,0.3914084434509277,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.8642022013664246,0.3854518532752991,0.2711107730865478,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.82163006067276,0.3282717764377594,0.3131935894489288,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7271320819854736,0.2247200459241867,1.0234957933425903,285.38165283203125,285.913818359375,293.37274169921875,287.4418029785156,293.3739929199219,297.21295166015625,285.3826904296875,1.0,0.5361049771308899,1.0,1.0,0.0,1.0,-2.801150321960449,2.8011441230773926,6.301040230027866e-06,2.160104990005493,0.787636399269104,0.787636399269104,0.0,137.26939392089844,181.0,22645.013671875,-0.0,1911.2271728515625,1.0,283.1499938964844,284.7735595703125,290.4486389160156,291.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,34517.74609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239462733268738,1.0,0.0,0.0,3.327850580215454,3.327871322631836,7.38960011403833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.05712890625,0.0,1193.3157958984375,1895.4371337890625,0.0,1804.6121826171875,0.827383279800415,1.0,0.0,3.0,1.0,0.0
12311520,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.8520997166633606,0.3688239455223083,0.333903431892395,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.8831253051757812,0.4115000367164612,0.3914084434509277,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.8642022013664246,0.3854518532752991,0.2711107730865478,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.82163006067276,0.3282717764377594,0.3131935894489288,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7271320819854736,0.2247200459241867,1.0234957933425903,285.38165283203125,285.913818359375,293.37274169921875,287.4418029785156,293.3739929199219,297.21295166015625,285.3826904296875,1.0,0.5361049771308899,1.0,1.0,0.0,1.0,-2.801150321960449,2.8011441230773926,6.301040230027866e-06,2.160104990005493,0.787636399269104,0.787636399269104,0.0,137.26939392089844,181.0,22645.013671875,-0.0,1911.2271728515625,1.0,283.1499938964844,284.7735595703125,290.4486389160156,291.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,34517.74609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239462733268738,1.0,0.0,0.0,3.327850580215454,3.327871322631836,7.38960011403833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.05712890625,0.0,1193.3157958984375,1895.4371337890625,0.0,1804.6121826171875,0.827383279800415,1.0,0.0,3.0,1.0,0.0
12311580,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8281823396682739,0.368688017129898,0.3344397246837616,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.8576748371124268,0.4126752018928528,0.3932135701179504,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8398682475090027,0.3860785663127899,0.272061288356781,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.7985325455665588,0.3292301297187805,0.3147991895675659,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.706930935382843,0.2251193523406982,1.0286184549331665,285.41143798828125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2109375,285.4126281738281,1.0,0.5488341450691223,1.0,1.0,0.0,1.0,-2.813194274902344,2.813187837600708,6.355700861604419e-06,2.169557571411133,0.7796444892883301,0.7796444892883301,0.0,154.9514923095703,169.0,22481.697265625,-0.0,2015.173583984375,1.0,283.1499938964844,284.8157043457031,290.4100341796875,291.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,33607.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224018573760986,1.0,0.0,0.0,3.219425916671753,3.21944546699524,6.915923336237029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.61279296875,0.0,1089.02880859375,1895.4371337890625,0.0,1791.8284912109375,0.8020581603050232,1.0,0.0,3.0,1.0,0.0
12311640,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8281823396682739,0.368688017129898,0.3344397246837616,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.8576748371124268,0.4126752018928528,0.3932135701179504,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8398682475090027,0.3860785663127899,0.272061288356781,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.7985325455665588,0.3292301297187805,0.3147991895675659,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.706930935382843,0.2251193523406982,1.0286184549331665,285.41143798828125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2109375,285.4126281738281,1.0,0.5488341450691223,1.0,1.0,0.0,1.0,-2.813194274902344,2.813187837600708,6.355700861604419e-06,2.169557571411133,0.7796444892883301,0.7796444892883301,0.0,154.9514923095703,169.0,22481.697265625,-0.0,2015.173583984375,1.0,283.1499938964844,284.8157043457031,290.4100341796875,291.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,33607.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224018573760986,1.0,0.0,0.0,3.219425916671753,3.21944546699524,6.915923336237029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.61279296875,0.0,1089.02880859375,1895.4371337890625,0.0,1791.8284912109375,0.8020581603050232,1.0,0.0,3.0,1.0,0.0
12311700,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.8233082890510559,0.3686136305332184,0.3345204889774322,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.852802574634552,0.4132376611232757,0.3939048051834106,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8351306319236755,0.3863767683506012,0.2723855972290039,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.7937895655632019,0.3296841979026794,0.3153893053531647,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7025319933891296,0.2252964824438095,1.0301803350448608,285.42919921875,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.20977783203125,285.4305419921875,1.0,0.5513713955879211,1.0,1.0,0.0,1.0,-2.8171045780181885,2.817098379135132,6.373669748427346e-06,2.172704696655273,0.7754911184310913,0.7754911184310913,0.0,159.1309814453125,169.0,22375.42578125,-0.0,2041.605224609375,1.0,283.1499938964844,284.8407287597656,290.39337158203125,291.8934936523437,293.1499938964844,293.1499938964844,283.1499938964844,32977.04296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210297584533691,1.0,0.0,0.0,3.1558408737182617,3.15585994720459,6.645436201324628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.703125,0.0,1030.1949462890625,1895.4371337890625,0.0,1780.5025634765625,0.7899286150932312,1.0,0.0,3.0,1.0,0.0
12311760,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.8216856718063354,0.3685621917247772,0.3345160484313965,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8514703512191772,0.4138042628765106,0.3944892883300781,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8337278366088867,0.3866894841194153,0.272637665271759,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.7924888730049133,0.3301452696323395,0.315873771905899,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.7012233138084412,0.2254851311445236,1.0312522649765017,285.44342041015625,286.05975341796875,293.2550354003906,287.3927307128906,293.25616455078125,297.20880126953125,285.4446105957031,1.0,0.5524710416793823,1.0,1.0,0.0,1.0,-2.819977045059204,2.8199708461761475,6.386851509887492e-06,2.1750009059906006,0.7711734175682068,0.7711734175682068,0.0,160.59811401367188,157.0,22280.3515625,-0.0,2053.360107421875,1.0,283.1499938964844,284.8608703613281,290.3786315917969,291.8724365234375,293.1499938964844,293.1499938964844,283.1499938964844,32652.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194765210151672,1.0,0.0,0.0,3.1060614585876465,3.1060800552368164,6.437443289541989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.41845703125,0.0,986.7178955078124,1895.4371337890625,0.0,1767.7166748046875,0.7756342887878418,1.0,0.0,3.0,1.0,0.0
12311820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.8242434859275818,0.3685401976108551,0.3343882262706756,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.8550350666046143,0.41496741771698,0.3954839408397674,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779968261719,0.8368093371391296,0.387375146150589,0.2730341553688049,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.7960063219070435,0.3311100006103515,0.316679298877716,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.7041430473327637,0.2259251624345779,1.0327030420303345,285.4780578613281,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.20751953125,285.4793701171875,1.0,0.5514914393424988,1.0,1.0,0.0,1.0,-2.824209213256836,2.8242027759552,6.40633879811503e-06,2.17840313911438,0.762309193611145,0.762309193611145,0.0,158.54725646972656,145.0,22056.236328125,-0.0,2050.43408203125,1.0,283.1499938964844,284.9095153808594,290.3514404296875,291.8306579589844,293.1499938964844,293.1499938964844,283.1499938964844,31663.595703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158797979354858,1.0,0.0,0.0,2.98906683921814,2.989084243774414,5.961624083283823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.1279296875,0.0,888.0922241210938,1895.4371337890625,0.0,1738.255859375,0.7484157085418701,1.0,0.0,3.0,1.0,0.0
12311880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.8242434859275818,0.3685401976108551,0.3343882262706756,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.8550350666046143,0.41496741771698,0.3954839408397674,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779968261719,0.8368093371391296,0.387375146150589,0.2730341553688049,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.7960063219070435,0.3311100006103515,0.316679298877716,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.7041430473327637,0.2259251624345779,1.0327030420303345,285.4780578613281,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.20751953125,285.4793701171875,1.0,0.5514914393424988,1.0,1.0,0.0,1.0,-2.824209213256836,2.8242027759552,6.40633879811503e-06,2.17840313911438,0.762309193611145,0.762309193611145,0.0,158.54725646972656,145.0,22056.236328125,-0.0,2050.43408203125,1.0,283.1499938964844,284.9095153808594,290.3514404296875,291.8306579589844,293.1499938964844,293.1499938964844,283.1499938964844,31663.595703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158797979354858,1.0,0.0,0.0,2.98906683921814,2.989084243774414,5.961624083283823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.1279296875,0.0,888.0922241210938,1895.4371337890625,0.0,1738.255859375,0.7484157085418701,1.0,0.0,3.0,1.0,0.0
12311940,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8321843147277832,0.3686228692531585,0.3341964781284332,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8645533919334412,0.4161776304244995,0.3963543772697449,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8454791903495789,0.3881445527076721,0.2733651995658874,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8052339553833008,0.3321419060230255,0.3173789381980896,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7121314406394958,0.2264657318592071,1.0337945222854614,285.51666259765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2071533203125,285.5181579589844,1.0,0.547835111618042,1.0,1.0,0.0,1.0,-2.827576160430908,2.8275697231292725,6.421892067010049e-06,2.1811227798461914,0.753173828125,0.753173828125,0.0,152.22898864746094,133.0,21822.107421875,-0.0,2025.5010986328125,1.0,283.1499938964844,284.96270751953125,290.3266296386719,291.7909545898437,293.1499938964844,293.1499938964844,283.1499938964844,30639.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711945652961731,1.0,0.0,0.0,2.869746446609497,2.869762897491455,5.495160735335958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.025390625,0.0,794.4785766601562,1895.4371337890625,0.0,1706.27099609375,0.7206844687461853,1.0,0.0,3.0,1.0,0.0
12312000,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8321843147277832,0.3686228692531585,0.3341964781284332,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8645533919334412,0.4161776304244995,0.3963543772697449,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8454791903495789,0.3881445527076721,0.2733651995658874,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8052339553833008,0.3321419060230255,0.3173789381980896,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7121314406394958,0.2264657318592071,1.0337945222854614,285.51666259765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2071533203125,285.5181579589844,1.0,0.547835111618042,1.0,1.0,0.0,1.0,-2.827576160430908,2.8275697231292725,6.421892067010049e-06,2.1811227798461914,0.753173828125,0.753173828125,0.0,152.22898864746094,133.0,21822.107421875,-0.0,2025.5010986328125,1.0,283.1499938964844,284.96270751953125,290.3266296386719,291.7909545898437,293.1499938964844,293.1499938964844,283.1499938964844,30639.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711945652961731,1.0,0.0,0.0,2.869746446609497,2.869762897491455,5.495160735335958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.025390625,0.0,794.4785766601562,1895.4371337890625,0.0,1706.27099609375,0.7206844687461853,1.0,0.0,3.0,1.0,0.0
12312060,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8396804928779602,0.3667556941509247,0.3326417505741119,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8737619519233704,0.4152683019638061,0.39567431807518,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8538190722465515,0.3868739306926727,0.2725928723812103,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.8134373426437378,0.3310263454914093,0.3165146708488464,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7184258103370667,0.224773570895195,1.0272605419158936,285.55279541015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1861877441406,285.55389404296875,1.0,0.5417719483375549,1.0,1.0,0.0,1.0,-2.815092325210572,2.8150858879089355,6.365885383274872e-06,2.171755313873291,0.7437601089477539,0.7437601089477539,0.0,145.3638153076172,121.0,21495.03125,-0.0,1972.2142333984373,1.0,283.1499938964844,285.0143737792969,290.3023681640625,291.7492980957031,293.1499938964844,293.1499938964844,283.1499938964844,29593.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076670527458191,1.0,0.0,0.0,2.7490923404693604,2.749107599258423,5.042803081778402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.25048828125,0.0,706.7394409179688,1895.4371337890625,0.0,1671.77734375,0.6926686763763428,1.0,0.0,3.0,1.0,0.0
12312120,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8396804928779602,0.3667556941509247,0.3326417505741119,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8737619519233704,0.4152683019638061,0.39567431807518,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8538190722465515,0.3868739306926727,0.2725928723812103,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.8134373426437378,0.3310263454914093,0.3165146708488464,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7184258103370667,0.224773570895195,1.0272605419158936,285.55279541015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1861877441406,285.55389404296875,1.0,0.5417719483375549,1.0,1.0,0.0,1.0,-2.815092325210572,2.8150858879089355,6.365885383274872e-06,2.171755313873291,0.7437601089477539,0.7437601089477539,0.0,145.3638153076172,121.0,21495.03125,-0.0,1972.2142333984373,1.0,283.1499938964844,285.0143737792969,290.3023681640625,291.7492980957031,293.1499938964844,293.1499938964844,283.1499938964844,29593.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076670527458191,1.0,0.0,0.0,2.7490923404693604,2.749107599258423,5.042803081778402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.25048828125,0.0,706.7394409179688,1895.4371337890625,0.0,1671.77734375,0.6926686763763428,1.0,0.0,3.0,1.0,0.0
12312180,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.8523579835891724,0.365966260433197,0.3314120769500732,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.888573408126831,0.4152975082397461,0.3951667547225952,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8675938844680786,0.3866245448589325,0.2720141410827636,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8259243369102478,0.3308520317077636,0.3158091306686401,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.7285101413726807,0.2239898890256881,1.0211573839187622,285.5912170410156,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.176513671875,285.5927124023437,1.0,0.5343607664108276,1.0,1.0,0.0,1.0,-2.804117441177368,2.8041110038757324,6.316266080830246e-06,2.163251638412476,0.7341350317001343,0.7341350317001343,0.0,135.9922637939453,109.0,21165.619140625,-0.0,1909.8035888671875,1.0,283.1499938964844,285.0696716308594,290.2765197753906,291.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,28526.248046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024153470993042,1.0,0.0,0.0,2.6276466846466064,2.6276609897613525,4.6070962866906484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.26708984375,0.0,625.1773071289062,1895.4371337890625,0.0,1629.8665771484375,0.6645000576972961,1.0,0.0,3.0,1.0,0.0
12312240,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.8523579835891724,0.365966260433197,0.3314120769500732,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.888573408126831,0.4152975082397461,0.3951667547225952,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8675938844680786,0.3866245448589325,0.2720141410827636,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8259243369102478,0.3308520317077636,0.3158091306686401,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.7285101413726807,0.2239898890256881,1.0211573839187622,285.5912170410156,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.176513671875,285.5927124023437,1.0,0.5343607664108276,1.0,1.0,0.0,1.0,-2.804117441177368,2.8041110038757324,6.316266080830246e-06,2.163251638412476,0.7341350317001343,0.7341350317001343,0.0,135.9922637939453,109.0,21165.619140625,-0.0,1909.8035888671875,1.0,283.1499938964844,285.0696716308594,290.2765197753906,291.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,28526.248046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024153470993042,1.0,0.0,0.0,2.6276466846466064,2.6276609897613525,4.6070962866906484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.26708984375,0.0,625.1773071289062,1895.4371337890625,0.0,1629.8665771484375,0.6645000576972961,1.0,0.0,3.0,1.0,0.0
