time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312300,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.8610320091247559,0.3657697439193725,0.3309879004955292,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.8984115123748779,0.4155043959617615,0.3951007723808288,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.8769140839576721,0.3867028355598449,0.2718742489814758,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.8341196179389954,0.3309711217880249,0.3156562745571136,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.7353396415710449,0.2238276302814483,1.019134521484375,285.6159362792969,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1741943359375,285.617919921875,1.0,0.5304685831069946,1.0,1.0,0.0,1.0,-2.8007423877716064,2.80073618888855,6.301082066784147e-06,2.160653114318848,0.7293457984924316,0.7293457984924316,0.0,130.6184844970703,109.0,20998.720703125,-0.0,1878.8055419921875,1.0,283.1499938964844,285.10369873046875,290.26422119140625,291.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,27819.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994996070861816,1.0,0.0,0.0,2.559779167175293,2.5597927570343018,4.372182900169719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.45068359375,0.0,581.9021606445312,1895.4371337890625,0.0,1606.8062744140625,0.6514194011688232,1.0,0.0,3.0,1.0,0.0
12312360,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8712646961212158,0.3656531274318695,0.3306431472301483,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.9100438952445984,0.4157905280590057,0.3951159715652466,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8878037929534912,0.3868633806705475,0.2717974483966827,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.8436901569366455,0.3311794102191925,0.3155934512615204,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.7434027194976807,0.2237739413976669,1.0176193714141846,285.6376647949219,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1729431152344,285.6394958496094,1.0,0.5265206694602966,1.0,1.0,0.0,1.0,-2.7983558177948,2.798349618911743,6.290381406870438e-06,2.158827543258667,0.7245116233825684,0.7245116233825684,0.0,124.98580932617188,97.0,20864.099609375,-0.0,1848.185302734375,1.0,283.1499938964844,285.1326904296875,290.2535400390625,291.6600341796875,293.1499938964844,293.1499938964844,283.1499938964844,27427.001953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965758204460144,1.0,0.0,0.0,2.506794214248657,2.506807565689087,4.1930567817871633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.5673828125,0.0,550.3480834960938,1895.4371337890625,0.0,1583.8353271484375,0.6364591121673584,1.0,0.0,3.0,1.0,0.0
12312420,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.8967302441596985,0.365578681230545,0.3300971090793609,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.9408882260322572,0.4165193736553192,0.3952967524528503,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.915142834186554,0.3873472809791565,0.2717596590518951,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69049072265625,0.8677727580070496,0.3317803144454956,0.3156458139419555,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.7639274597167969,0.223902940750122,1.0156841278076172,285.6907043457031,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1727294921875,285.6927795410156,1.0,0.5185554623603821,1.0,1.0,0.0,1.0,-2.795605659484864,2.795599460601806,6.278133241721662e-06,2.1567561626434326,0.7150104641914368,0.7150104641914368,0.0,113.29256439208984,85.0,20575.94921875,-0.0,1788.1658935546875,1.0,283.1499938964844,285.2020874023437,290.2340087890625,291.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,26297.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907070875167847,1.0,0.0,0.0,2.3876540660858154,2.3876664638519287,3.8039624428165553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.55712890625,0.0,482.4794921875,1895.4371337890625,0.0,1538.2008056640625,0.6087846755981445,1.0,0.0,3.0,1.0,0.0
12312480,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.8967302441596985,0.365578681230545,0.3300971090793609,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.9408882260322572,0.4165193736553192,0.3952967524528503,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.915142834186554,0.3873472809791565,0.2717596590518951,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69049072265625,0.8677727580070496,0.3317803144454956,0.3156458139419555,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.7639274597167969,0.223902940750122,1.0156841278076172,285.6907043457031,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1727294921875,285.6927795410156,1.0,0.5185554623603821,1.0,1.0,0.0,1.0,-2.795605659484864,2.795599460601806,6.278133241721662e-06,2.1567561626434326,0.7150104641914368,0.7150104641914368,0.0,113.29256439208984,85.0,20575.94921875,-0.0,1788.1658935546875,1.0,283.1499938964844,285.2020874023437,290.2340087890625,291.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,26297.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907070875167847,1.0,0.0,0.0,2.3876540660858154,2.3876664638519287,3.8039624428165553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.55712890625,0.0,482.4794921875,1895.4371337890625,0.0,1538.2008056640625,0.6087846755981445,1.0,0.0,3.0,1.0,0.0
12312540,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.932874858379364,0.3656506240367889,0.3296837210655212,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.9770296812057496,0.4173836708068847,0.3956092298030853,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.953643560409546,0.3879766166210174,0.2718256711959839,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9003890156745911,0.3325480222702026,0.3158625066280365,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7920936346054077,0.2242563366889953,1.0148009061813354,285.7494506835937,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1743469238281,285.751708984375,1.0,0.510586142539978,1.0,1.0,0.0,1.0,-2.7947609424591064,2.79475474357605,6.274482529988745e-06,2.15617036819458,0.7057415246963501,0.7057415246963501,0.0,101.32225799560548,88.0,20294.1796875,-0.0,1729.8277587890625,1.0,283.1499938964844,285.2769470214844,290.216552734375,291.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,25144.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850376129150391,1.0,0.0,0.0,2.271269083023072,2.271280288696289,3.442155787070078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.52978515625,0.0,421.5815124511719,1895.4371337890625,0.0,1494.732666015625,0.5816954374313354,1.0,0.0,3.0,1.0,0.0
12312600,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.932874858379364,0.3656506240367889,0.3296837210655212,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.9770296812057496,0.4173836708068847,0.3956092298030853,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.953643560409546,0.3879766166210174,0.2718256711959839,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9003890156745911,0.3325480222702026,0.3158625066280365,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7920936346054077,0.2242563366889953,1.0148009061813354,285.7494506835937,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1743469238281,285.751708984375,1.0,0.510586142539978,1.0,1.0,0.0,1.0,-2.7947609424591064,2.79475474357605,6.274482529988745e-06,2.15617036819458,0.7057415246963501,0.7057415246963501,0.0,101.32225799560548,88.0,20294.1796875,-0.0,1729.8277587890625,1.0,283.1499938964844,285.2769470214844,290.216552734375,291.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,25144.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850376129150391,1.0,0.0,0.0,2.271269083023072,2.271280288696289,3.442155787070078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.52978515625,0.0,421.5815124511719,1895.4371337890625,0.0,1494.732666015625,0.5816954374313354,1.0,0.0,3.0,1.0,0.0
12312660,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.9564805030822754,0.3658158779144287,0.3295809328556061,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.9957301020622252,0.4183281660079956,0.3962354063987732,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.9757615327835084,0.3886976242065429,0.2721314430236816,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.9235260486602784,0.3334074914455414,0.3164085447788238,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8106021285057068,0.2247562408447265,1.015731930732727,285.8143615722656,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1769104003906,285.8169250488281,1.0,0.5072999000549316,1.0,1.0,0.0,1.0,-2.79752779006958,2.7975215911865234,6.28701718596858e-06,2.158353328704834,0.6968277096748352,0.6968277096748352,0.0,95.1974639892578,106.0,20026.431640625,-0.0,1704.809326171875,1.0,283.1499938964844,285.35760498046875,290.2002258300781,291.55328369140625,293.1499938964844,293.1499938964844,283.1499938964844,23969.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795719861984253,1.0,0.0,0.0,2.158510684967041,2.158521175384521,3.108864348178031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.464599609375,0.0,367.4319458007813,1895.4371337890625,0.0,1453.4197998046875,0.5553685426712036,1.0,0.0,3.0,1.0,0.0
12312720,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.9564805030822754,0.3658158779144287,0.3295809328556061,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.9957301020622252,0.4183281660079956,0.3962354063987732,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.9757615327835084,0.3886976242065429,0.2721314430236816,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.9235260486602784,0.3334074914455414,0.3164085447788238,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8106021285057068,0.2247562408447265,1.015731930732727,285.8143615722656,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1769104003906,285.8169250488281,1.0,0.5072999000549316,1.0,1.0,0.0,1.0,-2.79752779006958,2.7975215911865234,6.28701718596858e-06,2.158353328704834,0.6968277096748352,0.6968277096748352,0.0,95.1974639892578,106.0,20026.431640625,-0.0,1704.809326171875,1.0,283.1499938964844,285.35760498046875,290.2002258300781,291.55328369140625,293.1499938964844,293.1499938964844,283.1499938964844,23969.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795719861984253,1.0,0.0,0.0,2.158510684967041,2.158521175384521,3.108864348178031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.464599609375,0.0,367.4319458007813,1895.4371337890625,0.0,1453.4197998046875,0.5553685426712036,1.0,0.0,3.0,1.0,0.0
12312780,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.9439541101455688,0.3660118281841278,0.3298761248588562,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.9868671894073486,0.4192977249622345,0.3972736597061157,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.9649250507354736,0.3894536793231964,0.2727488279342651,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9116761088371276,0.334291934967041,0.317369133234024,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.8014282584190369,0.2253223806619644,1.0188331604003906,285.8861083984375,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1795959472656,285.8889465332031,1.0,0.5111603140830994,1.0,1.0,0.0,1.0,-2.80474853515625,2.8047420978546143,6.319644398899982e-06,2.163984060287476,0.6884036064147949,0.6884036064147949,0.0,98.7843780517578,124.0,19776.916015625,-0.0,1732.87158203125,1.0,283.1499938964844,285.4443054199219,290.1849670410156,291.5220642089844,293.1499938964844,293.1499938964844,283.1499938964844,22776.1484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743242144584656,1.0,0.0,0.0,2.050179004669189,2.0501887798309326,2.8046392230862693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.6083984375,0.0,319.6835021972656,1895.4371337890625,0.0,1414.3175048828125,0.5299585461616516,1.0,0.0,3.0,1.0,0.0
12312840,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.9439541101455688,0.3660118281841278,0.3298761248588562,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.9868671894073486,0.4192977249622345,0.3972736597061157,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.9649250507354736,0.3894536793231964,0.2727488279342651,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9116761088371276,0.334291934967041,0.317369133234024,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.8014282584190369,0.2253223806619644,1.0188331604003906,285.8861083984375,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1795959472656,285.8889465332031,1.0,0.5111603140830994,1.0,1.0,0.0,1.0,-2.80474853515625,2.8047420978546143,6.319644398899982e-06,2.163984060287476,0.6884036064147949,0.6884036064147949,0.0,98.7843780517578,124.0,19776.916015625,-0.0,1732.87158203125,1.0,283.1499938964844,285.4443054199219,290.1849670410156,291.5220642089844,293.1499938964844,293.1499938964844,283.1499938964844,22776.1484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743242144584656,1.0,0.0,0.0,2.050179004669189,2.0501887798309326,2.8046392230862693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.6083984375,0.0,319.6835021972656,1895.4371337890625,0.0,1414.3175048828125,0.5299585461616516,1.0,0.0,3.0,1.0,0.0
12312900,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.9291806817054749,0.366109699010849,0.3301125168800354,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.9752941131591796,0.4197796285152435,0.3978852033615112,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.9513129591941832,0.389832854270935,0.2731282114982605,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.8988614678382874,0.3347289264202118,0.3179406821727752,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.7905911207199097,0.2256107926368713,1.0208735466003418,285.9274597167969,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.18084716796875,285.930908203125,1.0,0.514686107635498,1.0,1.0,0.0,1.0,-2.809361457824707,2.8093552589416504,6.340556865325198e-06,2.167592287063598,0.6844512820243835,0.6844512820243835,0.0,103.02771759033205,124.0,19636.25390625,-0.0,1760.2208251953125,1.0,283.1499938964844,285.4937744140625,290.1773681640625,291.505615234375,293.1499938964844,293.1499938964844,283.1499938964844,22014.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717629432678223,1.0,0.0,0.0,1.9907505512237549,1.9907597303390503,2.644399614837312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.317626953125,0.0,294.884521484375,1895.4371337890625,0.0,1395.4378662109375,0.5186054706573486,1.0,0.0,3.0,1.0,0.0
12312960,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633483886719,0.9123199582099916,0.3662097454071045,0.3303969204425812,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.9603760838508606,0.4202605187892914,0.3985430598258972,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.9346102476119996,0.3902146816253662,0.2735444009304046,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8846616148948669,0.3351626992225647,0.3185557425022125,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.7782160639762878,0.2259010374546051,1.0231401920318604,285.9635314941406,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1820068359375,285.966552734375,1.0,0.5189613699913025,1.0,1.0,0.0,1.0,-2.8144567012786865,2.81445050239563,6.36369395579095e-06,2.171576976776123,0.6805769801139832,0.6805769801139832,0.0,108.38658142089844,142.0,19535.87890625,-0.0,1793.75537109375,1.0,283.1499938964844,285.5358581542969,290.1708068847656,291.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,21570.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693208813667297,1.0,0.0,0.0,1.9468986988067627,1.9469075202941888,2.529181983845774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.614013671875,0.0,277.8802185058594,1895.4371337890625,0.0,1377.5650634765625,0.5055827498435974,1.0,0.0,3.0,1.0,0.0
12313020,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.8810391426086426,0.3664214313030243,0.3310572504997253,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9254388809204102,0.4212218523025512,0.3999461233615875,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.9005137085914612,0.3909909427165985,0.2744494080543518,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8560434579849243,0.3360223174095154,0.3198673725128174,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.7534164190292358,0.2264852672815323,1.0281238555908203,286.0453186035156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1841735839844,286.0484619140625,1.0,0.5290608406066895,1.0,1.0,0.0,1.0,-2.825589179992676,2.82558274269104,6.41438782622572e-06,2.180281400680542,0.6734288334846497,0.6734288334846497,0.0,121.5206298828125,160.0,19297.173828125,-0.0,1874.30615234375,1.0,283.1499938964844,285.63092041015625,290.15728759765625,291.464599609375,293.1499938964844,293.1499938964844,283.1499938964844,20358.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644858121871948,1.0,0.0,0.0,1.848954677581787,1.848962903022766,2.2811084932072845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.01171875,0.0,241.4417419433593,1895.4371337890625,0.0,1342.5518798828125,0.4852862060070038,1.0,0.0,3.0,1.0,0.0
12313080,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.8810391426086426,0.3664214313030243,0.3310572504997253,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9254388809204102,0.4212218523025512,0.3999461233615875,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.9005137085914612,0.3909909427165985,0.2744494080543518,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8560434579849243,0.3360223174095154,0.3198673725128174,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.7534164190292358,0.2264852672815323,1.0281238555908203,286.0453186035156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1841735839844,286.0484619140625,1.0,0.5290608406066895,1.0,1.0,0.0,1.0,-2.825589179992676,2.82558274269104,6.41438782622572e-06,2.180281400680542,0.6734288334846497,0.6734288334846497,0.0,121.5206298828125,160.0,19297.173828125,-0.0,1874.30615234375,1.0,283.1499938964844,285.63092041015625,290.15728759765625,291.464599609375,293.1499938964844,293.1499938964844,283.1499938964844,20358.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644858121871948,1.0,0.0,0.0,1.848954677581787,1.848962903022766,2.2811084932072845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.01171875,0.0,241.4417419433593,1895.4371337890625,0.0,1342.5518798828125,0.4852862060070038,1.0,0.0,3.0,1.0,0.0
12313140,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8533570170402527,0.3665649890899658,0.3317655026912689,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.8941348195075989,0.4221158027648926,0.4013948738574981,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8719462752342224,0.391712337732315,0.2753987610340118,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.8309544920921326,0.3368180096149444,0.3212233185768127,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.731769859790802,0.2270348966121673,1.033425211906433,286.1098022460937,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.18560791015625,286.1123962402344,1.0,0.5404247045516968,1.0,1.0,0.0,1.0,-2.8373241424560547,2.837317705154419,6.46806165605085e-06,2.189465045928955,0.6666073203086853,0.6666073203086853,0.0,136.83351135253906,178.0,19130.318359375,-0.0,1966.9920654296875,1.0,283.1499938964844,285.7045593261719,290.14764404296875,291.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,19746.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604008674621582,1.0,0.0,0.0,1.781734824180603,1.7817425727844238,2.1182614773351818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.743408203125,0.0,219.1244964599609,1895.4371337890625,0.0,1313.365234375,0.4700786471366882,1.0,0.0,3.0,1.0,0.0
12313200,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8533570170402527,0.3665649890899658,0.3317655026912689,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.8941348195075989,0.4221158027648926,0.4013948738574981,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8719462752342224,0.391712337732315,0.2753987610340118,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.8309544920921326,0.3368180096149444,0.3212233185768127,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.731769859790802,0.2270348966121673,1.033425211906433,286.1098022460937,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.18560791015625,286.1123962402344,1.0,0.5404247045516968,1.0,1.0,0.0,1.0,-2.8373241424560547,2.837317705154419,6.46806165605085e-06,2.189465045928955,0.6666073203086853,0.6666073203086853,0.0,136.83351135253906,178.0,19130.318359375,-0.0,1966.9920654296875,1.0,283.1499938964844,285.7045593261719,290.14764404296875,291.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,19746.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604008674621582,1.0,0.0,0.0,1.781734824180603,1.7817425727844238,2.1182614773351818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.743408203125,0.0,219.1244964599609,1895.4371337890625,0.0,1313.365234375,0.4700786471366882,1.0,0.0,3.0,1.0,0.0
12313260,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640319824219,0.8302160501480103,0.3665893673896789,0.3324224948883056,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.8685506582260132,0.4228924810886383,0.4027934074401855,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.8477609157562256,0.3923169374465942,0.2763128280639648,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.8089964985847473,0.3375076949596405,0.3225389122962951,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.7127114534378052,0.2275135666131973,1.038692593574524,286.1641845703125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.18603515625,286.1663818359375,1.0,0.552399754524231,1.0,1.0,0.0,1.0,-2.848805904388428,2.848799467086792,6.52080734653282e-06,2.1984567642211914,0.6600602269172668,0.6600602269172668,0.0,153.5299835205078,166.0,18990.193359375,-0.0,2066.731201171875,1.0,283.1499938964844,285.7661437988281,290.13946533203125,291.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,19374.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657175600528717,1.0,0.0,0.0,1.728084683418274,1.728092074394226,1.992615210610893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.80126953125,0.0,202.7518005371093,1895.4371337890625,0.0,1290.5810546875,0.4582234621047973,1.0,0.0,3.0,1.0,0.0
12313320,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640319824219,0.8302160501480103,0.3665893673896789,0.3324224948883056,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.8685506582260132,0.4228924810886383,0.4027934074401855,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.8477609157562256,0.3923169374465942,0.2763128280639648,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.8089964985847473,0.3375076949596405,0.3225389122962951,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.7127114534378052,0.2275135666131973,1.038692593574524,286.1641845703125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.18603515625,286.1663818359375,1.0,0.552399754524231,1.0,1.0,0.0,1.0,-2.848805904388428,2.848799467086792,6.52080734653282e-06,2.1984567642211914,0.6600602269172668,0.6600602269172668,0.0,153.5299835205078,166.0,18990.193359375,-0.0,2066.731201171875,1.0,283.1499938964844,285.7661437988281,290.13946533203125,291.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,19374.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657175600528717,1.0,0.0,0.0,1.728084683418274,1.728092074394226,1.992615210610893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.80126953125,0.0,202.7518005371093,1895.4371337890625,0.0,1290.5810546875,0.4582234621047973,1.0,0.0,3.0,1.0,0.0
12313380,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.8255512714385986,0.3665666878223419,0.3325504064559936,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.8635595440864563,0.4232523739337921,0.4032922983169555,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.8430691957473755,0.3925905525684356,0.276620090007782,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.8043361306190491,0.3378284573554992,0.3229992091655731,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.7086277604103088,0.227737084031105,1.040426254272461,286.1889343261719,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1859436035156,286.1908874511719,1.0,0.5547405481338501,1.0,1.0,0.0,1.0,-2.852572202682495,2.85256576538086,6.5383314904465806e-06,2.2014856338500977,0.6567410826683044,0.6567410826683044,0.0,157.44837951660156,166.0,18916.421875,-0.0,2092.03369140625,1.0,283.1499938964844,285.79425048828125,290.1351928710937,291.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,19241.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557636857032776,1.0,0.0,0.0,1.703748345375061,1.7037556171417236,1.936887059628134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.71142578125,0.0,195.7332458496093,1895.4371337890625,0.0,1280.680419921875,0.4529390037059784,1.0,0.0,3.0,1.0,0.0
12313440,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8243107795715332,0.3665483295917511,0.3325705826282501,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.8624041080474854,0.4235722720623016,0.4036382734775543,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8419581651687622,0.3928375542163849,0.2768228352069855,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.8032580018043518,0.3381189107894897,0.3233148753643036,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.707679033279419,0.227946400642395,1.0415441989898682,286.20947265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.18585205078125,286.2112731933594,1.0,0.5555739402770996,1.0,1.0,0.0,1.0,-2.8549811840057373,2.8549745082855225,6.549523277499247e-06,2.203409671783448,0.6537098288536072,0.6537098288536072,0.0,158.56285095214844,154.0,18846.36328125,-0.0,2101.47705078125,1.0,283.1499938964844,285.8178405761719,290.1310119628906,291.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,19144.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545474529266357,1.0,0.0,0.0,1.6828157901763916,1.6828229427337646,1.889585519165849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.65966796875,0.0,189.89463806152344,1895.4371337890625,0.0,1272.1881103515625,0.4484438598155975,1.0,0.0,3.0,1.0,0.0
12313500,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22930908203125,0.8250168561935425,0.3665354251861572,0.332533597946167,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.8634259104728699,0.4238994419574737,0.4039245247840881,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293395996094,0.8428769111633301,0.3930943310260772,0.2769835889339447,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.8042672872543335,0.3384209871292114,0.3235754668712616,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287902832031,0.7085996866226196,0.228173017501831,1.042425274848938,286.2294006347656,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.185791015625,286.2310791015625,1.0,0.5553569793701172,1.0,1.0,0.0,1.0,-2.856847286224365,2.856840848922729,6.5582221395743545e-06,2.2049100399017334,0.6505889892578125,0.6505889892578125,0.0,158.03848266601562,154.0,18773.48046875,-0.0,2102.04248046875,1.0,283.1499938964844,285.8408203125,290.1263122558594,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19063.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533052325248718,1.0,0.0,0.0,1.662263035774231,1.6622700691223145,1.8437113169511576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.302490234375,0.0,184.33045959472656,1895.4371337890625,0.0,1263.5487060546875,0.4440731704235077,1.0,0.0,3.0,1.0,0.0
12313560,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.827323317527771,0.3665294945240021,0.3324535489082336,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.8662446141242981,0.4242248237133026,0.4041554629802704,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.8454716801643372,0.3933533728122711,0.2771068811416626,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480773925781,0.8069770932197571,0.3387253582477569,0.3237853348255157,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.7110136151313782,0.2284106910228729,1.0431058406829834,286.2482604980469,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.18585205078125,286.2498474121094,1.0,0.5542934536933899,1.0,1.0,0.0,1.0,-2.858248233795166,2.8582417964935303,6.564774139405927e-06,2.2060446739196777,0.6475059390068054,0.6475059390068054,0.0,156.19113159179688,142.0,18701.14453125,-0.0,2095.38134765625,1.0,283.1499938964844,285.8626403808594,290.12139892578125,291.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,18998.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520494818687439,1.0,0.0,0.0,1.642754316329956,1.64276123046875,1.8006886648436193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.87890625,0.0,179.1952362060547,1895.4371337890625,0.0,1254.8515625,0.4399617910385132,1.0,0.0,3.0,1.0,0.0
12313620,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.835693359375,0.3665409386157989,0.3322111368179321,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.876190721988678,0.4248791933059692,0.4045104086399078,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.854701578617096,0.3938848972320556,0.2772815525531769,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.8159982562065125,0.3393474519252777,0.324107676744461,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.7189731597900391,0.2289228290319442,1.04411518573761,286.2837829589844,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.186279296875,286.2852478027344,1.0,0.5503989458084106,1.0,1.0,0.0,1.0,-2.8601953983306885,2.8601887226104736,6.573931386810727e-06,2.207642078399658,0.6414573788642883,0.6414573788642883,0.0,149.72940063476562,130.0,18559.205078125,-0.0,2067.1181640625,1.0,283.1499938964844,285.9037780761719,290.111572265625,291.3768920898437,293.1499938964844,293.1499938964844,283.1499938964844,18900.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494263410568237,1.0,0.0,0.0,1.6061897277832031,1.6061965227127075,1.7214210856764114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.09423828125,0.0,169.92555236816406,1895.4371337890625,0.0,1236.8006591796875,0.4323439598083496,1.0,0.0,3.0,1.0,0.0
12313680,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.835693359375,0.3665409386157989,0.3322111368179321,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.876190721988678,0.4248791933059692,0.4045104086399078,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.854701578617096,0.3938848972320556,0.2772815525531769,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.8159982562065125,0.3393474519252777,0.324107676744461,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.7189731597900391,0.2289228290319442,1.04411518573761,286.2837829589844,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.186279296875,286.2852478027344,1.0,0.5503989458084106,1.0,1.0,0.0,1.0,-2.8601953983306885,2.8601887226104736,6.573931386810727e-06,2.207642078399658,0.6414573788642883,0.6414573788642883,0.0,149.72940063476562,130.0,18559.205078125,-0.0,2067.1181640625,1.0,283.1499938964844,285.9037780761719,290.111572265625,291.3768920898437,293.1499938964844,293.1499938964844,283.1499938964844,18900.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494263410568237,1.0,0.0,0.0,1.6061897277832031,1.6061965227127075,1.7214210856764114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.09423828125,0.0,169.92555236816406,1895.4371337890625,0.0,1236.8006591796875,0.4323439598083496,1.0,0.0,3.0,1.0,0.0
12313740,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.8484057784080505,0.3665854036808014,0.3319108188152313,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175354003906,0.8910490870475769,0.4255397915840149,0.4047791361808777,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174743652344,0.8686693906784058,0.3944405317306518,0.2774041891098022,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.828697681427002,0.3399922847747803,0.3243587613105774,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.7300995588302612,0.2294829338788986,1.0449074506759644,286.3175354003906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1871032714844,286.3189697265625,1.0,0.5449979901313782,1.0,1.0,0.0,1.0,-2.8615591526031494,2.8615527153015137,6.580392437172122e-06,2.208780288696289,0.6355767846107483,0.6355767846107483,0.0,140.92445373535156,118.0,18421.853515625,-0.0,2026.4183349609373,1.0,283.1499938964844,285.9427795410156,290.1026306152344,291.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18829.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466576457023621,1.0,0.0,0.0,1.5721696615219116,1.572176218032837,1.6492717236360477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.698486328125,0.0,161.6794891357422,1895.4371337890625,0.0,1217.9224853515625,0.4253450930118561,1.0,0.0,3.0,1.0,0.0
12313800,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.8484057784080505,0.3665854036808014,0.3319108188152313,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175354003906,0.8910490870475769,0.4255397915840149,0.4047791361808777,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174743652344,0.8686693906784058,0.3944405317306518,0.2774041891098022,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.828697681427002,0.3399922847747803,0.3243587613105774,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.7300995588302612,0.2294829338788986,1.0449074506759644,286.3175354003906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1871032714844,286.3189697265625,1.0,0.5449979901313782,1.0,1.0,0.0,1.0,-2.8615591526031494,2.8615527153015137,6.580392437172122e-06,2.208780288696289,0.6355767846107483,0.6355767846107483,0.0,140.92445373535156,118.0,18421.853515625,-0.0,2026.4183349609373,1.0,283.1499938964844,285.9427795410156,290.1026306152344,291.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18829.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466576457023621,1.0,0.0,0.0,1.5721696615219116,1.572176218032837,1.6492717236360477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.698486328125,0.0,161.6794891357422,1895.4371337890625,0.0,1217.9224853515625,0.4253450930118561,1.0,0.0,3.0,1.0,0.0
12313860,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.8656488656997681,0.3666641414165497,0.3315910100936889,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.9109026789665222,0.4262122809886932,0.4050049483776092,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.8873823881149292,0.3950250744819641,0.277507334947586,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.8452742695808411,0.3406603038311004,0.3245792090892792,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34979248046875,0.7445740699768066,0.2300865948200225,1.045651078224182,286.3503112792969,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.188232421875,286.3517150878906,1.0,0.5387212634086609,1.0,1.0,0.0,1.0,-2.86272931098938,2.862722635269165,6.585954452020815e-06,2.209764003753662,0.6298799514770508,0.6298799514770508,0.0,130.78167724609375,106.0,18289.6875,-0.0,1978.83154296875,1.0,283.1499938964844,285.98046875,290.0950622558594,291.34375,293.1499938964844,293.1499938964844,283.1499938964844,18773.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438215970993042,1.0,0.0,0.0,1.5401854515075684,1.540191888809204,1.5828489097202694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.877685546875,0.0,154.22779846191406,1895.4371337890625,0.0,1198.7723388671875,0.4188301563262939,1.0,0.0,3.0,1.0,0.0
12313920,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.8656488656997681,0.3666641414165497,0.3315910100936889,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.9109026789665222,0.4262122809886932,0.4050049483776092,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.8873823881149292,0.3950250744819641,0.277507334947586,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.8452742695808411,0.3406603038311004,0.3245792090892792,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34979248046875,0.7445740699768066,0.2300865948200225,1.045651078224182,286.3503112792969,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.188232421875,286.3517150878906,1.0,0.5387212634086609,1.0,1.0,0.0,1.0,-2.86272931098938,2.862722635269165,6.585954452020815e-06,2.209764003753662,0.6298799514770508,0.6298799514770508,0.0,130.78167724609375,106.0,18289.6875,-0.0,1978.83154296875,1.0,283.1499938964844,285.98046875,290.0950622558594,291.34375,293.1499938964844,293.1499938964844,283.1499938964844,18773.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438215970993042,1.0,0.0,0.0,1.5401854515075684,1.540191888809204,1.5828489097202694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.877685546875,0.0,154.22779846191406,1895.4371337890625,0.0,1198.7723388671875,0.4188301563262939,1.0,0.0,3.0,1.0,0.0
12313980,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3823547363281,0.8882896900177002,0.3667781949043274,0.3312738239765167,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.93861186504364,0.4269030392169952,0.4052161574363708,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.911759912967682,0.3956422209739685,0.2776101529598236,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822937011719,0.8670355081558228,0.3413552343845367,0.3247934579849243,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.7635996341705322,0.2307277768850326,1.0464262962341309,286.3824462890625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.18963623046875,286.3838195800781,1.0,0.5319284200668335,1.0,1.0,0.0,1.0,-2.863914728164673,2.863908052444458,6.591585588466842e-06,2.2107579708099365,0.6243832111358643,0.6243832111358643,0.0,119.87264251708984,94.0,18163.056640625,-0.0,1927.4881591796875,1.0,283.1499938964844,286.0171813964844,290.0888977050781,291.3297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18725.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410036087036133,1.0,0.0,0.0,1.5099812746047974,1.5099875926971436,1.5213758786103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.6796875,0.0,147.4380340576172,1895.4371337890625,0.0,1179.934814453125,0.4127273857593536,1.0,0.0,3.0,1.0,0.0
12314040,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3823547363281,0.8882896900177002,0.3667781949043274,0.3312738239765167,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.93861186504364,0.4269030392169952,0.4052161574363708,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.911759912967682,0.3956422209739685,0.2776101529598236,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822937011719,0.8670355081558228,0.3413552343845367,0.3247934579849243,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.7635996341705322,0.2307277768850326,1.0464262962341309,286.3824462890625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.18963623046875,286.3838195800781,1.0,0.5319284200668335,1.0,1.0,0.0,1.0,-2.863914728164673,2.863908052444458,6.591585588466842e-06,2.2107579708099365,0.6243832111358643,0.6243832111358643,0.0,119.87264251708984,94.0,18163.056640625,-0.0,1927.4881591796875,1.0,283.1499938964844,286.0171813964844,290.0888977050781,291.3297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18725.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410036087036133,1.0,0.0,0.0,1.5099812746047974,1.5099875926971436,1.5213758786103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.6796875,0.0,147.4380340576172,1895.4371337890625,0.0,1179.934814453125,0.4127273857593536,1.0,0.0,3.0,1.0,0.0
12314100,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.9020151495933532,0.3668489158153534,0.3311204612255096,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.9546444416046144,0.4272571206092834,0.4053221940994262,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982849121094,0.9277995228767396,0.3959641754627228,0.2776652872562408,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.398193359375,0.8804383277893066,0.3417143523693084,0.3249039351940155,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.7753506898880005,0.2310608029365539,1.046837568283081,286.3983459472656,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1903991699219,286.3996887207031,1.0,0.5284053683280945,1.0,1.0,0.0,1.0,-2.864551067352295,2.864544630050659,6.594602837139973e-06,2.211288452148437,0.6217158436775208,0.6217158436775208,0.0,114.23587036132812,94.0,18101.9453125,-0.0,1900.9803466796875,1.0,283.1499938964844,286.0352478027344,290.0863037109375,291.3233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18702.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396216750144958,1.0,0.0,0.0,1.4955151081085205,1.4955213069915771,1.4923648450348997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.31640625,0.0,144.2670135498047,1895.4371337890625,0.0,1170.76708984375,0.4098200500011444,1.0,0.0,3.0,1.0,0.0
