time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314160,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.9187087416648864,0.3669285476207733,0.3309720456600189,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.9712957143783568,0.427617609500885,0.4054308235645294,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9460086822509766,0.3962951898574829,0.2777242660522461,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.8958542943000793,0.3420815765857696,0.3250186741352081,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.7888994812965393,0.231401041150093,1.047267198562622,286.4140930175781,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.19122314453125,286.4154357910156,1.0,0.5248245596885681,1.0,1.0,0.0,1.0,-2.8652284145355225,2.865221738815308,6.597808351216372e-06,2.211850166320801,0.6191033124923706,0.6191033124923706,0.0,108.51919555664062,82.0,18042.271484375,-0.0,1874.13525390625,1.0,283.1499938964844,286.0531005859375,290.08404541015625,291.3173522949219,293.1499938964844,293.1499938964844,283.1499938964844,18681.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382629871368408,1.0,0.0,0.0,1.4814481735229492,1.481454372406006,1.4644223256254918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.09716796875,0.0,141.23190307617188,1895.4371337890625,0.0,1161.7987060546875,0.4070019721984863,1.0,0.0,3.0,1.0,0.0
12314220,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44488525390625,0.9584552645683287,0.3671048283576965,0.3307188749313354,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449768066406,0.9990000128746032,0.4284074306488037,0.4024001955986023,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449462890625,0.982590675354004,0.3969756066799164,0.2778767943382263,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.9343932867050172,0.3428316116333008,0.3252922296524048,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.8194501996040344,0.2320913821458816,1.048315405845642,286.4449768066406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.19287109375,286.44598388671875,1.0,0.517362117767334,1.0,1.0,0.0,1.0,-2.863130807876587,2.863124132156372,6.589167696802178e-06,2.2106873989105225,0.6140428781509399,0.6140428781509399,0.0,97.5313491821289,100.0,17917.71875,-0.0,1817.0938720703125,1.0,283.1499938964844,286.0878295898437,290.0802917480469,291.30645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18639.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356195211410522,1.0,0.0,0.0,1.454478740692139,1.4544848203659058,1.4115886415311254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.990478515625,0.0,135.54286193847656,1895.4371337890625,0.0,1144.479736328125,0.4016228020191192,1.0,0.0,3.0,1.0,0.0
12314280,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44488525390625,0.9584552645683287,0.3671048283576965,0.3307188749313354,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449768066406,0.9990000128746032,0.4284074306488037,0.4024001955986023,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449462890625,0.982590675354004,0.3969756066799164,0.2778767943382263,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.9343932867050172,0.3428316116333008,0.3252922296524048,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.8194501996040344,0.2320913821458816,1.048315405845642,286.4449768066406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.19287109375,286.44598388671875,1.0,0.517362117767334,1.0,1.0,0.0,1.0,-2.863130807876587,2.863124132156372,6.589167696802178e-06,2.2106873989105225,0.6140428781509399,0.6140428781509399,0.0,97.5313491821289,100.0,17917.71875,-0.0,1817.0938720703125,1.0,283.1499938964844,286.0878295898437,290.0802917480469,291.30645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18639.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356195211410522,1.0,0.0,0.0,1.454478740692139,1.4544848203659058,1.4115886415311254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.990478515625,0.0,135.54286193847656,1895.4371337890625,0.0,1144.479736328125,0.4016228020191192,1.0,0.0,3.0,1.0,0.0
12314340,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728698730469,0.9590315222740172,0.3672524988651275,0.3308479487895965,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.9990000128746032,0.4301446974277496,0.4018762409687042,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729309082031,0.9834320545196532,0.3976447284221649,0.2783351540565491,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728088378906,0.935637891292572,0.3435766696929931,0.3259830772876739,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723815917969,0.8205212950706482,0.2327669709920883,1.0513051748275757,286.4729919433594,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1953430175781,286.4747314453125,1.0,0.518828272819519,1.0,1.0,0.0,1.0,-2.867532730102539,2.867526054382324,6.608317107748007e-06,2.21358060836792,0.609137237071991,0.609137237071991,0.0,97.55950164794922,118.0,17810.515625,-0.0,1824.2344970703125,1.0,283.1499938964844,286.1200256347656,290.0768127441406,291.2952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18603.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329346895217896,1.0,0.0,0.0,1.42877995967865,1.428786039352417,1.362147514782919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.63037109375,0.0,130.29026794433594,1895.4371337890625,0.0,1127.0665283203125,0.3965388536453247,1.0,0.0,3.0,1.0,0.0
12314400,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728698730469,0.9590315222740172,0.3672524988651275,0.3308479487895965,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.9990000128746032,0.4301446974277496,0.4018762409687042,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729309082031,0.9834320545196532,0.3976447284221649,0.2783351540565491,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728088378906,0.935637891292572,0.3435766696929931,0.3259830772876739,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723815917969,0.8205212950706482,0.2327669709920883,1.0513051748275757,286.4729919433594,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1953430175781,286.4747314453125,1.0,0.518828272819519,1.0,1.0,0.0,1.0,-2.867532730102539,2.867526054382324,6.608317107748007e-06,2.21358060836792,0.609137237071991,0.609137237071991,0.0,97.55950164794922,118.0,17810.515625,-0.0,1824.2344970703125,1.0,283.1499938964844,286.1200256347656,290.0768127441406,291.2952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18603.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329346895217896,1.0,0.0,0.0,1.42877995967865,1.428786039352417,1.362147514782919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.63037109375,0.0,130.29026794433594,1895.4371337890625,0.0,1127.0665283203125,0.3965388536453247,1.0,0.0,3.0,1.0,0.0
12314460,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51373291015625,0.934942364692688,0.3674174845218658,0.3312371969223022,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51385498046875,0.9862679839134216,0.4305725395679474,0.4081394076347351,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.9627958536148072,0.3983428180217743,0.2790057957172394,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.9118785858154296,0.3443409204483032,0.3269577324390411,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.8031331896781921,0.2334270030260086,1.0555208921432495,286.51385498046875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1958923339844,286.5154724121094,1.0,0.5257096290588379,1.0,1.0,0.0,1.0,-2.883025884628296,2.883019208908081,6.680430487904232e-06,2.225768566131592,0.6047395467758179,0.6047395467758179,0.0,104.60987091064452,136.0,17762.810546875,-0.0,1883.18994140625,1.0,283.1499938964844,286.1622009277344,290.0765075683594,291.2906188964844,293.1499938964844,293.1499938964844,283.1499938964844,18552.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305534839630127,1.0,0.0,0.0,1.4052610397338867,1.4052668809890747,1.3176722291063925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.595947265625,0.0,125.56468963623048,1895.4371337890625,0.0,1111.7744140625,0.3918656706809997,1.0,0.0,3.0,1.0,0.0
12314520,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51373291015625,0.934942364692688,0.3674174845218658,0.3312371969223022,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51385498046875,0.9862679839134216,0.4305725395679474,0.4081394076347351,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.9627958536148072,0.3983428180217743,0.2790057957172394,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.9118785858154296,0.3443409204483032,0.3269577324390411,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.8031331896781921,0.2334270030260086,1.0555208921432495,286.51385498046875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1958923339844,286.5154724121094,1.0,0.5257096290588379,1.0,1.0,0.0,1.0,-2.883025884628296,2.883019208908081,6.680430487904232e-06,2.225768566131592,0.6047395467758179,0.6047395467758179,0.0,104.60987091064452,136.0,17762.810546875,-0.0,1883.18994140625,1.0,283.1499938964844,286.1622009277344,290.0765075683594,291.2906188964844,293.1499938964844,293.1499938964844,283.1499938964844,18552.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305534839630127,1.0,0.0,0.0,1.4052610397338867,1.4052668809890747,1.3176722291063925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.595947265625,0.0,125.56468963623048,1895.4371337890625,0.0,1111.7744140625,0.3918656706809997,1.0,0.0,3.0,1.0,0.0
12314580,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346069335937,0.9120039343833924,0.3674803972244262,0.3315632939338684,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346984863281,0.9670783281326294,0.4307894110679626,0.4085789024829864,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.9407573342323304,0.3987358808517456,0.2794859409332275,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.8918672800064087,0.3447716832160949,0.3276436924934387,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.786087691783905,0.2337767034769058,1.0584428310394287,286.5346984863281,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1957702636719,286.53619384765625,1.0,0.5310805439949036,1.0,1.0,0.0,1.0,-2.8884177207946777,2.888411045074463,6.705607574986061e-06,2.2300052642822266,0.6022270917892456,0.6022270917892456,0.0,111.74476623535156,136.0,17721.57421875,-0.0,1927.3017578125,1.0,283.1499938964844,286.18426513671875,290.0775146484375,291.28936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18524.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294597387313843,1.0,0.0,0.0,1.3920377492904663,1.3920435905456543,1.2929906745284825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.1865234375,0.0,122.96598815917967,1895.4371337890625,0.0,1104.7982177734375,0.3892516195774078,1.0,0.0,3.0,1.0,0.0
12314640,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5482482910156,0.8981686234474182,0.3675105571746826,0.3317892551422119,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.9527204632759094,0.4309735596179962,0.4089375734329223,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483093261719,0.9253665208816528,0.3989904224872589,0.2798158824443817,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481872558594,0.8790555000305176,0.3450512886047363,0.3281144201755523,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478210449219,0.7749409079551697,0.2339949756860733,1.06042218208313,286.54833984375,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.19561767578125,286.5498352050781,1.0,0.5350496768951416,1.0,1.0,0.0,1.0,-2.89246153831482,2.8924548625946045,6.72449004923692e-06,2.233168840408325,0.600612998008728,0.600612998008728,0.0,117.07524871826172,154.0,17696.58984375,-0.0,1960.1728515625,1.0,283.1499938964844,286.1986083984375,290.0781555175781,291.28857421875,293.1499938964844,293.1499938964844,283.1499938964844,18506.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288173794746399,1.0,0.0,0.0,1.3835760354995728,1.3835817575454712,1.277319228165652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.281005859375,0.0,121.32308959960938,1895.4371337890625,0.0,1100.71533203125,0.3875828087329864,1.0,0.0,3.0,1.0,0.0
12314700,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650939941406,0.8820273280143738,0.3675371706485748,0.3320807218551636,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.565185546875,0.9340027570724488,0.4312322735786438,0.4094418585300445,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56512451171875,0.9071734547615052,0.3993014991283417,0.2802384197711944,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.8638296127319336,0.3453930914402008,0.3287161588668823,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646667480469,0.7617089152336121,0.2342511713504791,1.0629208087921145,286.565185546875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1953430175781,286.566650390625,1.0,0.5403327941894531,1.0,1.0,0.0,1.0,-2.8976523876190186,2.897645711898804,6.748768100806046e-06,2.2372303009033203,0.598666250705719,0.598666250705719,0.0,124.28848266601562,154.0,17667.25,-0.0,2004.33203125,1.0,283.1499938964844,286.2162170410156,290.078857421875,291.28759765625,293.1499938964844,293.1499938964844,283.1499938964844,18484.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280835270881653,1.0,0.0,0.0,1.3734055757522583,1.3734112977981567,1.2586095010647116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.222412109375,0.0,119.3683090209961,1895.4371337890625,0.0,1096.0634765625,0.3855802416801452,1.0,0.0,3.0,1.0,0.0
12314760,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816345214844,0.8670228123664856,0.3675541579723358,0.3323801159858703,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58172607421875,0.9159370064735411,0.4315111935138702,0.4099895060062408,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.891562819480896,0.399606704711914,0.280670017004013,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815734863281,0.8498638272285461,0.345728188753128,0.3293294012546539,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.7495855093002319,0.2344902753829956,1.0654284954071045,286.58172607421875,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1949462890625,286.5831604003906,1.0,0.545879602432251,1.0,1.0,0.0,1.0,-2.902940273284912,2.9029335975646973,6.77354728395585e-06,2.241368532180786,0.5967977643013,0.5967977643013,0.0,131.98190307617188,172.0,17639.8046875,-0.0,2051.1865234375,1.0,283.1499938964844,286.23345947265625,290.0795593261719,291.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,18463.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627403736114502,1.0,0.0,0.0,1.3636815547943115,1.36368727684021,1.2408501959271234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.248779296875,0.0,117.51966094970705,1895.4371337890625,0.0,1091.7669677734375,0.3836691081523895,1.0,0.0,3.0,1.0,0.0
12314820,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136779785156,0.8411527872085571,0.3675713539123535,0.3329972922801971,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61376953125,0.8866016864776611,0.432097852230072,0.4111609756946563,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.8642173409461975,0.4002051055431366,0.2815524637699127,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8258098363876343,0.3463885188102722,0.3305822312831878,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.7287241816520691,0.2349243611097335,1.070422649383545,286.61376953125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1939392089844,286.6151428222656,1.0,0.5574555993080139,1.0,1.0,0.0,1.0,-2.9136595726013184,2.9136528968811035,6.823920102760894e-06,2.249758243560791,0.5932827591896057,0.5932827591896057,0.0,148.36703491210938,175.0,17589.79296875,-0.0,2150.604248046875,1.0,283.1499938964844,286.26666259765625,290.0811767578125,291.2853698730469,293.1499938964844,293.1499938964844,283.1499938964844,18421.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261391043663025,1.0,0.0,0.0,1.3454920053482056,1.345497727394104,1.2079686939614476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.58056640625,0.0,114.11455535888672,1895.4371337890625,0.0,1083.8052978515625,0.380103588104248,1.0,0.0,3.0,1.0,0.0
12314880,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136779785156,0.8411527872085571,0.3675713539123535,0.3329972922801971,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61376953125,0.8866016864776611,0.432097852230072,0.4111609756946563,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.8642173409461975,0.4002051055431366,0.2815524637699127,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8258098363876343,0.3463885188102722,0.3305822312831878,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.7287241816520691,0.2349243611097335,1.070422649383545,286.61376953125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1939392089844,286.6151428222656,1.0,0.5574555993080139,1.0,1.0,0.0,1.0,-2.9136595726013184,2.9136528968811035,6.823920102760894e-06,2.249758243560791,0.5932827591896057,0.5932827591896057,0.0,148.36703491210938,175.0,17589.79296875,-0.0,2150.604248046875,1.0,283.1499938964844,286.26666259765625,290.0811767578125,291.2853698730469,293.1499938964844,293.1499938964844,283.1499938964844,18421.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261391043663025,1.0,0.0,0.0,1.3454920053482056,1.345497727394104,1.2079686939614476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.58056640625,0.0,114.11455535888672,1895.4371337890625,0.0,1083.8052978515625,0.380103588104248,1.0,0.0,3.0,1.0,0.0
12314940,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429443359375,0.8272387981414795,0.3675981163978576,0.3334127366542816,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.871005117893219,0.4327042400836944,0.4121443033218384,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.8496167063713074,0.4008040428161621,0.2822754383087158,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.8125140070915222,0.347060889005661,0.3316274583339691,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.7171697616577148,0.2353190630674362,1.0742082595825195,286.6430358886719,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1928100585937,286.64422607421875,1.0,0.5648823976516724,1.0,1.0,0.0,1.0,-2.92202091217041,2.922013998031616,6.863474936835701e-06,2.256361246109009,0.5900291204452515,0.5900291204452515,0.0,159.34609985351562,163.0,17537.228515625,-0.0,2219.668701171875,1.0,283.1499938964844,286.297119140625,290.0833435058594,291.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,18383.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249414086341858,1.0,0.0,0.0,1.328858494758606,1.3288640975952148,1.1782864106635317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.06396484375,0.0,111.06412506103516,1895.4371337890625,0.0,1076.302978515625,0.3768575191497803,1.0,0.0,3.0,1.0,0.0
12315000,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429443359375,0.8272387981414795,0.3675981163978576,0.3334127366542816,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.871005117893219,0.4327042400836944,0.4121443033218384,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.8496167063713074,0.4008040428161621,0.2822754383087158,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.8125140070915222,0.347060889005661,0.3316274583339691,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.7171697616577148,0.2353190630674362,1.0742082595825195,286.6430358886719,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1928100585937,286.64422607421875,1.0,0.5648823976516724,1.0,1.0,0.0,1.0,-2.92202091217041,2.922013998031616,6.863474936835701e-06,2.256361246109009,0.5900291204452515,0.5900291204452515,0.0,159.34609985351562,163.0,17537.228515625,-0.0,2219.668701171875,1.0,283.1499938964844,286.297119140625,290.0833435058594,291.2846984863281,293.1499938964844,293.1499938964844,283.1499938964844,18383.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249414086341858,1.0,0.0,0.0,1.328858494758606,1.3288640975952148,1.1782864106635317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.06396484375,0.0,111.06412506103516,1895.4371337890625,0.0,1076.302978515625,0.3768575191497803,1.0,0.0,3.0,1.0,0.0
12315060,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680603027344,0.8260367512702942,0.3676922023296356,0.333515852689743,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66815185546875,0.8699946403503418,0.4333481788635254,0.412777692079544,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681213378906,0.848703920841217,0.4014464318752289,0.2827407121658325,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.8117640018463135,0.3477940559387207,0.3323393166065216,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.7164419293403625,0.2357246875762939,1.0761826038360596,286.66815185546875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1920166015625,286.66912841796875,1.0,0.5657467842102051,1.0,1.0,0.0,1.0,-2.926699638366699,2.9266927242279053,6.885800758027472e-06,2.2601184844970703,0.5869807600975037,0.5869807600975037,0.0,160.56649780273438,151.0,17476.330078125,-0.0,2233.906982421875,1.0,283.1499938964844,286.3236999511719,290.0859680175781,291.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,18351.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237083077430725,1.0,0.0,0.0,1.313552737236023,1.3135583400726318,1.1512999265050897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.332763671875,0.0,108.316650390625,1895.4371337890625,0.0,1068.6177978515625,0.3738904595375061,1.0,0.0,3.0,1.0,0.0
12315120,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680603027344,0.8260367512702942,0.3676922023296356,0.333515852689743,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66815185546875,0.8699946403503418,0.4333481788635254,0.412777692079544,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681213378906,0.848703920841217,0.4014464318752289,0.2827407121658325,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.8117640018463135,0.3477940559387207,0.3323393166065216,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.7164419293403625,0.2357246875762939,1.0761826038360596,286.66815185546875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1920166015625,286.66912841796875,1.0,0.5657467842102051,1.0,1.0,0.0,1.0,-2.926699638366699,2.9266927242279053,6.885800758027472e-06,2.2601184844970703,0.5869807600975037,0.5869807600975037,0.0,160.56649780273438,151.0,17476.330078125,-0.0,2233.906982421875,1.0,283.1499938964844,286.3236999511719,290.0859680175781,291.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,18351.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237083077430725,1.0,0.0,0.0,1.313552737236023,1.3135583400726318,1.1512999265050897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.332763671875,0.0,108.316650390625,1895.4371337890625,0.0,1068.6177978515625,0.3738904595375061,1.0,0.0,3.0,1.0,0.0
12315180,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.8319869637489319,0.3678794205188751,0.3334856033325195,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69012451171875,0.8771617412567139,0.4340555369853973,0.4132397770881653,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.8554370999336243,0.4021638333797455,0.2830874025821686,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.8182476162910461,0.3486157953739166,0.3329048752784729,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.721965491771698,0.2361812889575958,1.077279806137085,286.69012451171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.19189453125,286.6910095214844,1.0,0.5631619691848755,1.0,1.0,0.0,1.0,-2.929635524749756,2.929628610610962,6.899854724906618e-06,2.2624876499176025,0.5841053128242493,0.5841053128242493,0.0,155.97779846191406,139.0,17412.900390625,-0.0,2216.1103515625,1.0,283.1499938964844,286.3472595214844,290.0890808105469,291.2836608886719,293.1499938964844,293.1499938964844,283.1499938964844,18323.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622333824634552,1.0,0.0,0.0,1.2993558645248413,1.2993613481521606,1.126547886087792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.51171875,0.0,105.82006072998048,1895.4371337890625,0.0,1060.098388671875,0.3711581230163574,1.0,0.0,3.0,1.0,0.0
12315240,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.8319869637489319,0.3678794205188751,0.3334856033325195,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69012451171875,0.8771617412567139,0.4340555369853973,0.4132397770881653,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.8554370999336243,0.4021638333797455,0.2830874025821686,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.8182476162910461,0.3486157953739166,0.3329048752784729,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.721965491771698,0.2361812889575958,1.077279806137085,286.69012451171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.19189453125,286.6910095214844,1.0,0.5631619691848755,1.0,1.0,0.0,1.0,-2.929635524749756,2.929628610610962,6.899854724906618e-06,2.2624876499176025,0.5841053128242493,0.5841053128242493,0.0,155.97779846191406,139.0,17412.900390625,-0.0,2216.1103515625,1.0,283.1499938964844,286.3472595214844,290.0890808105469,291.2836608886719,293.1499938964844,293.1499938964844,283.1499938964844,18323.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622333824634552,1.0,0.0,0.0,1.2993558645248413,1.2993613481521606,1.126547886087792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.51171875,0.0,105.82006072998048,1895.4371337890625,0.0,1060.098388671875,0.3711581230163574,1.0,0.0,3.0,1.0,0.0
12315300,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8368661403656006,0.3680038154125213,0.3334501385688782,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70037841796875,0.8829507827758789,0.4344344735145569,0.4134426712989807,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003479003906,0.8608971238136292,0.4025511145591736,0.2832425236701965,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8232908844947815,0.3490582406520843,0.3331663906574249,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000732421875,0.7262870669364929,0.2364300787448883,1.0776749849319458,286.70037841796875,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.19207763671875,286.70123291015625,1.0,0.5610528588294983,1.0,1.0,0.0,1.0,-2.93081283569336,2.930805921554565,6.9055072344781365e-06,2.2634432315826416,0.5827304124832153,0.5827304124832153,0.0,152.35833740234375,139.0,17381.599609375,-0.0,2200.069091796875,1.0,283.1499938964844,286.3582763671875,290.09100341796875,291.28369140625,293.1499938964844,293.1499938964844,283.1499938964844,18311.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215886473655701,1.0,0.0,0.0,1.292637825012207,1.2926431894302368,1.114928736001275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.694091796875,0.0,104.6551513671875,1895.4371337890625,0.0,1055.500244140625,0.3698711097240448,1.0,0.0,3.0,1.0,0.0
12315360,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.710205078125,0.8428576588630676,0.3681459128856659,0.3334095180034637,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7102966308594,0.890001118183136,0.4348295629024505,0.4136379659175873,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71026611328125,0.8675885796546936,0.4029562771320343,0.2833933234214782,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.710205078125,0.829336941242218,0.3495197296142578,0.3334234356880188,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7099914550781,0.7314766049385071,0.2366913110017776,1.0780186653137207,286.7102966308594,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1924133300781,286.71112060546875,1.0,0.5585813522338867,1.0,1.0,0.0,1.0,-2.931902408599853,2.93189549446106,6.910744559718296e-06,2.264329433441162,0.5813953280448914,0.5813953280448914,0.0,148.1510467529297,127.0,17350.890625,-0.0,2180.92333984375,1.0,283.1499938964844,286.3689270019531,290.0932006835937,291.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,18299.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208152174949646,1.0,0.0,0.0,1.2861533164978027,1.286158800125122,1.103770941313087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.976318359375,0.0,103.54051208496094,1895.4371337890625,0.0,1050.7430419921875,0.3686323165893554,1.0,0.0,3.0,1.0,0.0
12315420,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.8581921458244324,0.3684757351875305,0.3333266079425812,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7292175292969,0.907775104045868,0.4356645345687866,0.41402468085289,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72918701171875,0.8845556974411011,0.4038152396678924,0.2836951017379761,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291259765625,0.844481885433197,0.350493848323822,0.3339404463768005,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289123535156,0.7444978952407837,0.237245574593544,1.0786337852478027,286.7292175292969,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.193359375,286.72998046875,1.0,0.5528973340988159,1.0,1.0,0.0,1.0,-2.9339911937713623,2.9339842796325684,6.920794476172887e-06,2.2660300731658936,0.5788377523422241,0.5788377523422241,0.0,138.54177856445312,115.0,17291.65625,-0.0,2136.455322265625,1.0,283.1499938964844,286.3892517089844,290.0986328125,291.2857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18278.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192249655723572,1.0,0.0,0.0,1.2738324403762815,1.273837924003601,1.08272480758842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.88623046875,0.0,101.44833374023438,1895.4371337890625,0.0,1041.01171875,0.3662874102592468,1.0,0.0,3.0,1.0,0.0
12315480,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.8581921458244324,0.3684757351875305,0.3333266079425812,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7292175292969,0.907775104045868,0.4356645345687866,0.41402468085289,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72918701171875,0.8845556974411011,0.4038152396678924,0.2836951017379761,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291259765625,0.844481885433197,0.350493848323822,0.3339404463768005,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289123535156,0.7444978952407837,0.237245574593544,1.0786337852478027,286.7292175292969,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.193359375,286.72998046875,1.0,0.5528973340988159,1.0,1.0,0.0,1.0,-2.9339911937713623,2.9339842796325684,6.920794476172887e-06,2.2660300731658936,0.5788377523422241,0.5788377523422241,0.0,138.54177856445312,115.0,17291.65625,-0.0,2136.455322265625,1.0,283.1499938964844,286.3892517089844,290.0986328125,291.2857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18278.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192249655723572,1.0,0.0,0.0,1.2738324403762815,1.273837924003601,1.08272480758842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.88623046875,0.0,101.44833374023438,1895.4371337890625,0.0,1041.01171875,0.3662874102592468,1.0,0.0,3.0,1.0,0.0
12315540,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470703125,0.8785970211029053,0.3688589930534363,0.3332548141479492,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74713134765625,0.9329587817192078,0.4365548491477966,0.4144242703914642,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471008300781,0.9066469073295592,0.4047334194183349,0.2840093672275543,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.864517331123352,0.351529598236084,0.3344769775867462,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7468566894531,0.7617700695991516,0.2378346025943756,1.0792232751846311,286.74713134765625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.194580078125,286.74786376953125,1.0,0.5465686917304993,1.0,1.0,0.0,1.0,-2.9361166954040527,2.936109781265259,6.931021744094323e-06,2.2677576541900635,0.5764232277870178,0.5764232277870178,0.0,127.90724182128906,103.0,17235.63671875,-0.0,2086.8505859375,1.0,283.1499938964844,286.408447265625,290.1053771972656,291.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,18258.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176356077194214,1.0,0.0,0.0,1.262320041656494,1.262325406074524,1.0632426494794345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.27734375,0.0,99.52352142333984,1895.4371337890625,0.0,1031.3524169921875,0.3641068935394287,1.0,0.0,3.0,1.0,0.0
12315600,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470703125,0.8785970211029053,0.3688589930534363,0.3332548141479492,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74713134765625,0.9329587817192078,0.4365548491477966,0.4144242703914642,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471008300781,0.9066469073295592,0.4047334194183349,0.2840093672275543,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.864517331123352,0.351529598236084,0.3344769775867462,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7468566894531,0.7617700695991516,0.2378346025943756,1.0792232751846311,286.74713134765625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.194580078125,286.74786376953125,1.0,0.5465686917304993,1.0,1.0,0.0,1.0,-2.9361166954040527,2.936109781265259,6.931021744094323e-06,2.2677576541900635,0.5764232277870178,0.5764232277870178,0.0,127.90724182128906,103.0,17235.63671875,-0.0,2086.8505859375,1.0,283.1499938964844,286.408447265625,290.1053771972656,291.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,18258.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176356077194214,1.0,0.0,0.0,1.262320041656494,1.262325406074524,1.0632426494794345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.27734375,0.0,99.52352142333984,1895.4371337890625,0.0,1031.3524169921875,0.3641068935394287,1.0,0.0,3.0,1.0,0.0
12315660,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.9231116771697998,0.3734034299850464,0.3359076976776123,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.979644536972046,0.4418022036552429,0.4177953898906708,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804870605469,0.9559852480888368,0.4099325537681579,0.2864896059036255,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78033447265625,0.9073892831802368,0.3570036590099334,0.3380417823791504,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.77984619140625,0.8003401160240173,0.2430903762578964,1.0948306322097778,286.7805480957031,286.9410095214844,292.5443420410156,287.12078857421875,292.54449462890625,297.2399597167969,286.7825622558594,1.0,0.5418275594711304,1.0,1.0,0.0,1.0,-2.9693379402160645,2.9693307876586914,7.088091933837859e-06,2.293130159378052,0.5744572281837463,0.5744572281837463,0.0,112.8542938232422,103.0,17285.861328125,-0.0,2067.68310546875,1.0,283.1499938964844,286.4384460449219,290.114013671875,291.2963256835937,293.1499938964844,293.1499938964844,283.1499938964844,18229.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162484288215637,1.0,0.0,0.0,1.2522118091583252,1.252217173576355,1.0462827049195766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.346435546875,0.0,97.82369995117188,1895.4371337890625,0.0,1022.9775390625,0.3621645271778106,1.0,0.0,3.0,1.0,0.0
12315720,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811279296875,0.924037754535675,0.3734584152698517,0.3359541296958923,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.9803985357284546,0.4418713450431824,0.4178566038608551,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812194824219,0.956870138645172,0.4099998474121094,0.2865338623523712,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.9082576632499696,0.3570771515369415,0.3381070792675018,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.8010852336883545,0.243162453174591,1.0951318740844729,286.7812805175781,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2405090332031,286.7832946777344,1.0,0.541763186454773,1.0,1.0,0.0,1.0,-2.969961643218994,2.969954490661621,7.091084171406692e-06,2.2936179637908936,0.5744310617446899,0.5744310617446899,0.0,112.61387634277344,106.0,17287.1640625,-0.0,2067.5302734375,1.0,283.1499938964844,286.4390869140625,290.1141967773437,291.29656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18228.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162331104278564,1.0,0.0,0.0,1.2520670890808103,1.2520724534988403,1.046040836172324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.458740234375,0.0,97.79874420166016,1895.4371337890625,0.0,1022.8851928710938,0.3621357977390289,1.0,0.0,3.0,1.0,0.0
12315780,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099975585937,0.9494234323501588,0.375438392162323,0.3377191126346588,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81011962890625,0.9990041255950928,0.4444669783115387,0.4200558066368103,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81005859375,0.9795705080032348,0.4125036597251892,0.2882623672485351,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099365234375,0.9340692162513732,0.3598492443561554,0.3406928777694702,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095397949219,0.8213648200035095,0.2458810359239578,1.1071487665176392,286.81011962890625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2598571777344,286.81182861328125,1.0,0.5418701767921448,1.0,1.0,0.0,1.0,-2.994271039962769,2.9942638874053955,7.208224815258291e-06,2.312641859054565,0.5734075307846069,0.5734075307846069,0.0,106.93578338623048,106.0,17336.5078125,-0.0,2080.42333984375,1.0,283.1499938964844,286.46502685546875,290.1234436035156,291.3080139160156,293.1499938964844,293.1499938964844,283.1499938964844,18199.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159178018569946,1.0,0.0,0.0,1.246408224105835,1.2464134693145752,1.0366067471068165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.38134765625,0.0,96.82310485839844,1895.4371337890625,0.0,1020.9888916015624,0.3610074818134308,1.0,0.0,3.0,1.0,0.0
12315840,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208923339844,0.953984797000885,0.3761739134788513,0.3384220898151397,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.9990000128746032,0.4456181824207306,0.4172073900699615,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209533691406,0.9834579229354858,0.4134847819805145,0.2889797985553741,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.9392096996307372,0.3609559834003448,0.3417845368385315,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.8253667950630188,0.2469562292098999,1.1122206449508667,286.82098388671875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2663879394531,286.8221435546875,1.0,0.5421510338783264,1.0,1.0,0.0,1.0,-2.999972343444824,2.999965190887451,7.236391866172198e-06,2.3173413276672363,0.5729559659957886,0.5729559659957886,0.0,106.1392059326172,124.0,17343.375,-0.0,2086.185791015625,1.0,283.1499938964844,286.47509765625,290.1282043457031,291.3140563964844,293.1499938964844,293.1499938964844,283.1499938964844,18186.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615992546081543,1.0,0.0,0.0,1.2439978122711182,1.2440030574798584,1.032601204542516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.462646484375,0.0,96.4104461669922,1895.4371337890625,0.0,1021.4381713867188,0.3605276048183441,1.0,0.0,3.0,1.0,0.0
12315900,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.9538548588752748,0.3771760165691376,0.3394100666046142,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9990000128746032,0.4474849104881286,0.4185830950736999,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.983535647392273,0.4148656725883484,0.2900124788284302,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.9396873712539672,0.3625271320343017,0.3433669209480285,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.8261947631835938,0.2484588474035263,1.1194943189620972,286.83502197265625,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2745666503906,286.8365173339844,1.0,0.5451298356056213,1.0,1.0,0.0,1.0,-3.0147836208343506,3.014776468276977,7.307466148631647e-06,2.328545331954956,0.5722669959068298,0.5722669959068298,0.0,107.02484130859376,124.0,17365.94921875,-0.0,2116.39306640625,1.0,283.1499938964844,286.4881896972656,290.13525390625,291.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,18171.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162942051887512,1.0,0.0,0.0,1.2403980493545532,1.2404032945632937,1.0266338534847821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.077880859375,0.0,95.80513763427734,1895.4371337890625,0.0,1023.2528686523438,0.3598226308822632,1.0,0.0,3.0,1.0,0.0
12315960,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.9482731819152832,0.3780620992183685,0.3403164148330688,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.9989197254180908,0.4488694369792938,0.4245085418224334,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.979112446308136,0.4161214828491211,0.2909764945507049,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529663085937,0.9344984889030457,0.3639596104621887,0.3448469042778015,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525695800781,0.8229274749755859,0.2497897744178772,1.1261582374572754,286.8531494140625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2802429199219,286.8548278808594,1.0,0.5494731068611145,1.0,1.0,0.0,1.0,-3.0339467525482178,3.0339391231536865,7.400835784210358e-06,2.343421459197998,0.5717124342918396,0.5717124342918396,0.0,109.57964324951172,142.0,17407.390625,-0.0,2163.248046875,1.0,283.1499938964844,286.50372314453125,290.1416320800781,291.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,18154.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616730809211731,1.0,0.0,0.0,1.2372313737869265,1.2372366189956665,1.0213985746077014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.322021484375,0.0,95.26404571533205,1895.4371337890625,0.0,1025.8837890625,0.3591912388801574,1.0,0.0,3.0,1.0,0.0
