time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316020,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9160046577453612,0.3795531094074249,0.3421076238155365,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.974818766117096,0.4509233832359314,0.4271527528762817,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9503576159477234,0.4183408617973327,0.2928753793239593,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9041398763656616,0.3664866685867309,0.3477237224578857,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.8005833029747009,0.2520034611225128,1.1386027336120603,286.8828430175781,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2859191894531,286.8839416503906,1.0,0.5599756836891174,1.0,1.0,0.0,1.0,-3.0599911212921143,3.059983730316162,7.529243248427519e-06,2.3638739585876465,0.5707616806030273,0.5707616806030273,0.0,120.85516357421876,160.0,17456.09375,-0.0,2268.5458984375,1.0,283.1499938964844,286.5303649902344,290.1536865234375,291.3476867675781,293.1499938964844,293.1499938964844,283.1499938964844,18123.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179301738739014,1.0,0.0,0.0,1.2319536209106443,1.2319588661193848,1.0127031657702901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.25048828125,0.0,94.3620834350586,1895.4371337890625,0.0,1033.1375732421875,0.3581304252147674,1.0,0.0,3.0,1.0,0.0
12316080,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9160046577453612,0.3795531094074249,0.3421076238155365,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.974818766117096,0.4509233832359314,0.4271527528762817,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9503576159477234,0.4183408617973327,0.2928753793239593,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9041398763656616,0.3664866685867309,0.3477237224578857,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.8005833029747009,0.2520034611225128,1.1386027336120603,286.8828430175781,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2859191894531,286.8839416503906,1.0,0.5599756836891174,1.0,1.0,0.0,1.0,-3.0599911212921143,3.059983730316162,7.529243248427519e-06,2.3638739585876465,0.5707616806030273,0.5707616806030273,0.0,120.85516357421876,160.0,17456.09375,-0.0,2268.5458984375,1.0,283.1499938964844,286.5303649902344,290.1536865234375,291.3476867675781,293.1499938964844,293.1499938964844,283.1499938964844,18123.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179301738739014,1.0,0.0,0.0,1.2319536209106443,1.2319588661193848,1.0127031657702901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.25048828125,0.0,94.3620834350586,1895.4371337890625,0.0,1033.1375732421875,0.3581304252147674,1.0,0.0,3.0,1.0,0.0
12316140,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.8843231797218323,0.3808022141456604,0.3437808156013489,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.941548228263855,0.4528760313987732,0.4295451641082763,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.9150516986846924,0.4203270375728607,0.2946849763393402,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.874599039554596,0.3687358796596527,0.3504335582256317,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.7749383449554443,0.2538110017776489,1.149651288986206,286.90655517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.287353515625,286.9075012207031,1.0,0.5719952583312988,1.0,1.0,0.0,1.0,-3.0836005210876465,3.0835928916931152,7.646305675734766e-06,2.382291793823242,0.5699554681777954,0.5699554681777954,0.0,135.551513671875,178.0,17497.73828125,-0.0,2389.034423828125,1.0,283.1499938964844,286.5513000488281,290.1639709472656,291.36138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18100.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191123723983765,1.0,0.0,0.0,1.2275913953781128,1.227596640586853,1.0055441634904129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.951416015625,0.0,93.62847137451172,1895.4371337890625,0.0,1040.3251953125,0.357264369726181,1.0,0.0,3.0,1.0,0.0
12316200,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.8843231797218323,0.3808022141456604,0.3437808156013489,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.941548228263855,0.4528760313987732,0.4295451641082763,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.9150516986846924,0.4203270375728607,0.2946849763393402,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.874599039554596,0.3687358796596527,0.3504335582256317,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.7749383449554443,0.2538110017776489,1.149651288986206,286.90655517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.287353515625,286.9075012207031,1.0,0.5719952583312988,1.0,1.0,0.0,1.0,-3.0836005210876465,3.0835928916931152,7.646305675734766e-06,2.382291793823242,0.5699554681777954,0.5699554681777954,0.0,135.551513671875,178.0,17497.73828125,-0.0,2389.034423828125,1.0,283.1499938964844,286.5513000488281,290.1639709472656,291.36138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18100.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191123723983765,1.0,0.0,0.0,1.2275913953781128,1.227596640586853,1.0055441634904129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.951416015625,0.0,93.62847137451172,1895.4371337890625,0.0,1040.3251953125,0.357264369726181,1.0,0.0,3.0,1.0,0.0
12316260,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.8571824431419373,0.38190558552742,0.3453772962093353,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.9088536500930786,0.4547572731971741,0.4319397807121277,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8860259652137756,0.4221840500831604,0.2964454591274261,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.84895259141922,0.3708208501338959,0.3530416488647461,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271850585937,0.7524646520614624,0.2553489208221435,1.159716010093689,286.927490234375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.286376953125,286.9283447265625,1.0,0.584679365158081,1.0,1.0,0.0,1.0,-3.105753183364868,3.105745553970337,7.756968443572987e-06,2.399574041366577,0.5692875981330872,0.5692875981330872,0.0,152.10313415527344,196.0,17537.234375,-0.0,2518.350830078125,1.0,283.1499938964844,286.5695495605469,290.1737060546875,291.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18082.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200107336044312,1.0,0.0,0.0,1.2240102291107178,1.224015474319458,9.996858096883444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.369140625,0.0,93.030517578125,1895.4371337890625,0.0,1045.811767578125,0.3565557301044464,1.0,0.0,3.0,1.0,0.0
12316320,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.8571824431419373,0.38190558552742,0.3453772962093353,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.9088536500930786,0.4547572731971741,0.4319397807121277,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8860259652137756,0.4221840500831604,0.2964454591274261,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.84895259141922,0.3708208501338959,0.3530416488647461,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271850585937,0.7524646520614624,0.2553489208221435,1.159716010093689,286.927490234375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.286376953125,286.9283447265625,1.0,0.584679365158081,1.0,1.0,0.0,1.0,-3.105753183364868,3.105745553970337,7.756968443572987e-06,2.399574041366577,0.5692875981330872,0.5692875981330872,0.0,152.10313415527344,196.0,17537.234375,-0.0,2518.350830078125,1.0,283.1499938964844,286.5695495605469,290.1737060546875,291.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18082.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200107336044312,1.0,0.0,0.0,1.2240102291107178,1.224015474319458,9.996858096883444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.369140625,0.0,93.030517578125,1895.4371337890625,0.0,1045.811767578125,0.3565557301044464,1.0,0.0,3.0,1.0,0.0
12316380,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.8350105285644531,0.3829139471054077,0.3469183444976806,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.8837265968322754,0.4565857648849487,0.4343216717243194,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462585449219,0.8622317910194397,0.4239655435085296,0.2981760501861572,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.8280161023139954,0.3727983236312866,0.3555786907672882,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.7341011762619019,0.256701797246933,1.1690638065338137,286.9462890625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2840576171875,286.94708251953125,1.0,0.5975629091262817,1.0,1.0,0.0,1.0,-3.126840591430664,3.126832962036133,7.863050086598378e-06,2.4160261154174805,0.5687350630760193,0.5687350630760193,0.0,169.64707946777344,199.0,17575.587890625,-0.0,2652.649169921875,1.0,283.1499938964844,286.5858154296875,290.18414306640625,291.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,18067.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206417083740234,1.0,0.0,0.0,1.2210644483566284,1.221069574356079,9.94879698623663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.889404296875,0.0,92.54133605957033,1895.4371337890625,0.0,1049.6781005859375,0.3559741675853729,1.0,0.0,3.0,1.0,0.0
12316440,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.8350105285644531,0.3829139471054077,0.3469183444976806,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.8837265968322754,0.4565857648849487,0.4343216717243194,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462585449219,0.8622317910194397,0.4239655435085296,0.2981760501861572,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.8280161023139954,0.3727983236312866,0.3555786907672882,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.7341011762619019,0.256701797246933,1.1690638065338137,286.9462890625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2840576171875,286.94708251953125,1.0,0.5975629091262817,1.0,1.0,0.0,1.0,-3.126840591430664,3.126832962036133,7.863050086598378e-06,2.4160261154174805,0.5687350630760193,0.5687350630760193,0.0,169.64707946777344,199.0,17575.587890625,-0.0,2652.649169921875,1.0,283.1499938964844,286.5858154296875,290.18414306640625,291.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,18067.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206417083740234,1.0,0.0,0.0,1.2210644483566284,1.221069574356079,9.94879698623663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.889404296875,0.0,92.54133605957033,1895.4371337890625,0.0,1049.6781005859375,0.3559741675853729,1.0,0.0,3.0,1.0,0.0
12316500,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.8282588124275208,0.3833945989608764,0.3475781977176666,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547119140625,0.8760958313941956,0.4574854075908661,0.4354068040847778,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547119140625,0.8550785779953003,0.4248388409614563,0.2989600896835327,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.8216608762741089,0.3737587034702301,0.3567266762256622,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544982910156,0.7285606265068054,0.257327675819397,1.173059105873108,286.9547424316406,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2826232910156,286.9554138183594,1.0,0.6021420955657959,1.0,1.0,0.0,1.0,-3.136069297790528,3.136061429977417,7.909801752248313e-06,2.423266887664795,0.5684903264045715,0.5684903264045715,0.0,176.07431030273438,199.0,17591.6875,-0.0,2705.27880859375,1.0,283.1499938964844,286.59307861328125,290.1897888183594,291.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62088942527771,1.0,0.0,0.0,1.2197835445404053,1.2197887897491455,9.927936872600185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.188232421875,0.0,92.32976531982422,1895.4371337890625,0.0,1051.1988525390625,0.3557219803333282,1.0,0.0,3.0,1.0,0.0
12316560,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621276855469,0.8233569860458374,0.3838719725608825,0.3481813669204712,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621887207031,0.8706523776054382,0.4583835005760193,0.4364350736141205,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.8500090837478638,0.4257111549377441,0.2997019588947296,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621276855469,0.8170794248580933,0.3747108578681946,0.3578105568885803,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.7245771884918213,0.2579332292079925,1.1766901016235352,286.9621887207031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2811584472656,286.9627990722656,1.0,0.6060295104980469,1.0,1.0,0.0,1.0,-3.144593000411988,3.144584894180298,7.95305550127523e-06,2.429934501647949,0.5682557821273804,0.5682557821273804,0.0,181.1522827148437,202.0,17605.654296875,-0.0,2749.548095703125,1.0,283.1499938964844,286.5995178222656,290.1956481933594,291.40020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18056.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211005449295044,1.0,0.0,0.0,1.218591570854187,1.2185966968536377,9.908541898084877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.414306640625,0.0,92.13509368896484,1895.4371337890625,0.0,1052.4962158203125,0.3554898500442505,1.0,0.0,3.0,1.0,0.0
12316620,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.8165179491043091,0.3848240971565246,0.3492955565452575,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.8633322715759277,0.460181176662445,0.4383988082408905,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755249023437,0.8432294726371765,0.4274604320526123,0.3011189699172973,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.8107933402061462,0.3766018748283386,0.3598700165748596,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7191128134727478,0.2591035962104797,1.1833019256591797,286.9755554199219,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2783203125,286.9761047363281,1.0,0.612305223941803,1.0,1.0,0.0,1.0,-3.1604251861572266,3.160417318344116,8.033704943954945e-06,2.442316770553589,0.5678192377090454,0.5678192377090454,0.0,188.9175567626953,190.0,17630.666015625,-0.0,2823.392578125,1.0,283.1499938964844,286.6109924316406,290.2079772949219,291.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,18048.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214115023612976,1.0,0.0,0.0,1.2164263725280762,1.2164316177368164,9.873362927237397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.825439453125,0.0,91.78553771972656,1895.4371337890625,0.0,1054.4091796875,0.3550727665424347,1.0,0.0,3.0,1.0,0.0
12316680,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.8165179491043091,0.3848240971565246,0.3492955565452575,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.8633322715759277,0.460181176662445,0.4383988082408905,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755249023437,0.8432294726371765,0.4274604320526123,0.3011189699172973,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.8107933402061462,0.3766018748283386,0.3598700165748596,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7191128134727478,0.2591035962104797,1.1833019256591797,286.9755554199219,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2783203125,286.9761047363281,1.0,0.612305223941803,1.0,1.0,0.0,1.0,-3.1604251861572266,3.160417318344116,8.033704943954945e-06,2.442316770553589,0.5678192377090454,0.5678192377090454,0.0,188.9175567626953,190.0,17630.666015625,-0.0,2823.392578125,1.0,283.1499938964844,286.6109924316406,290.2079772949219,291.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,18048.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214115023612976,1.0,0.0,0.0,1.2164263725280762,1.2164316177368164,9.873362927237397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.825439453125,0.0,91.78553771972656,1895.4371337890625,0.0,1054.4091796875,0.3550727665424347,1.0,0.0,3.0,1.0,0.0
12316740,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.818585991859436,0.3857950866222381,0.3500999808311462,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.986328125,0.8660444021224976,0.4619916081428528,0.4400354325771332,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8458124995231628,0.4292303025722503,0.3022988438606262,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862670898437,0.8135508894920349,0.3784912228584289,0.3615870773792267,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7213380932807922,0.2602455914020538,1.1881554126739502,286.986328125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.275634765625,286.9867248535156,1.0,0.6129593849182129,1.0,1.0,0.0,1.0,-3.172684907913208,3.1726768016815186,8.096586498140823e-06,2.451966047286988,0.5673998594284058,0.5673998594284058,0.0,188.050537109375,178.0,17645.99609375,-0.0,2843.8017578125,1.0,283.1499938964844,286.620361328125,290.22100830078125,291.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18044.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215828061103821,1.0,0.0,0.0,1.2144588232040403,1.2144639492034912,9.841447479175258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.071044921875,0.0,91.47404479980467,1895.4371337890625,0.0,1055.4642333984375,0.3547006845474243,1.0,0.0,3.0,1.0,0.0
12316800,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.818585991859436,0.3857950866222381,0.3500999808311462,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.986328125,0.8660444021224976,0.4619916081428528,0.4400354325771332,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8458124995231628,0.4292303025722503,0.3022988438606262,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862670898437,0.8135508894920349,0.3784912228584289,0.3615870773792267,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7213380932807922,0.2602455914020538,1.1881554126739502,286.986328125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.275634765625,286.9867248535156,1.0,0.6129593849182129,1.0,1.0,0.0,1.0,-3.172684907913208,3.1726768016815186,8.096586498140823e-06,2.451966047286988,0.5673998594284058,0.5673998594284058,0.0,188.050537109375,178.0,17645.99609375,-0.0,2843.8017578125,1.0,283.1499938964844,286.620361328125,290.22100830078125,291.428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18044.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215828061103821,1.0,0.0,0.0,1.2144588232040403,1.2144639492034912,9.841447479175258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.071044921875,0.0,91.47404479980467,1895.4371337890625,0.0,1055.4642333984375,0.3547006845474243,1.0,0.0,3.0,1.0,0.0
12316860,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.826022744178772,0.3868167996406555,0.3507598042488098,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.8749374747276306,0.4638363420963287,0.4415040910243988,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.8541882634162903,0.4310449063777923,0.3033618628978729,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8216522932052612,0.3804062604904175,0.3631268441677093,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.7281739115715027,0.2613989412784576,1.19209086894989,286.9951171875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2735290527344,286.9954833984375,1.0,0.6108171343803406,1.0,1.0,0.0,1.0,-3.183107614517212,3.183099269866944,8.150188477884512e-06,2.4601495265960693,0.5669781565666199,0.5669781565666199,0.0,182.1007232666016,166.0,17655.98046875,-0.0,2832.942626953125,1.0,283.1499938964844,286.6280212402344,290.2345886230469,291.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,18041.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621586799621582,1.0,0.0,0.0,1.21256422996521,1.2125693559646606,9.810766954387873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.11962890625,0.0,91.18053436279295,1895.4371337890625,0.0,1055.489013671875,0.3543502390384674,1.0,0.0,3.0,1.0,0.0
12316920,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.826022744178772,0.3868167996406555,0.3507598042488098,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.8749374747276306,0.4638363420963287,0.4415040910243988,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.8541882634162903,0.4310449063777923,0.3033618628978729,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8216522932052612,0.3804062604904175,0.3631268441677093,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.7281739115715027,0.2613989412784576,1.19209086894989,286.9951171875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2735290527344,286.9954833984375,1.0,0.6108171343803406,1.0,1.0,0.0,1.0,-3.183107614517212,3.183099269866944,8.150188477884512e-06,2.4601495265960693,0.5669781565666199,0.5669781565666199,0.0,182.1007232666016,166.0,17655.98046875,-0.0,2832.942626953125,1.0,283.1499938964844,286.6280212402344,290.2345886230469,291.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,18041.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621586799621582,1.0,0.0,0.0,1.21256422996521,1.2125693559646606,9.810766954387873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.11962890625,0.0,91.18053436279295,1895.4371337890625,0.0,1055.489013671875,0.3543502390384674,1.0,0.0,3.0,1.0,0.0
12316980,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.8341407179832458,0.3876186311244964,0.3512164056301117,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.8846790194511414,0.4652580916881561,0.4425664842128753,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.8634134531021118,0.432449609041214,0.304134339094162,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.8301825523376465,0.381877452135086,0.3642392158508301,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.7354879379272461,0.2622860968112945,1.1947802305221558,287.0013122558594,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2723083496094,287.00164794921875,1.0,0.6080974340438843,1.0,1.0,0.0,1.0,-3.190434694290161,3.1904263496398926,8.187973435269669e-06,2.4659013748168945,0.5666617751121521,0.5666617751121521,0.0,175.6898193359375,166.0,17662.28125,-0.0,2813.12255859375,1.0,283.1499938964844,286.63336181640625,290.24542236328125,291.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,18040.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214831471443176,1.0,0.0,0.0,1.211161732673645,1.2111668586730957,9.788083588091469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.244384765625,0.0,90.96511840820312,1895.4371337890625,0.0,1054.850341796875,0.354092925786972,1.0,0.0,3.0,1.0,0.0
12317040,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.8370987772941589,0.3878750801086426,0.3513558506965637,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8882195353507996,0.465709775686264,0.44289630651474,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8667870163917542,0.4328967928886413,0.3043747544288635,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.8332552313804626,0.3823441863059997,0.3645842373371124,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.7381399273872375,0.2625678181648254,1.1955968141555786,287.0032043457031,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27197265625,287.0035400390625,1.0,0.6071123480796814,1.0,1.0,0.0,1.0,-3.1926848888397217,3.192676544189453,8.199594958568923e-06,2.467667579650879,0.5665633082389832,0.5665633082389832,0.0,173.44760131835938,154.0,17664.197265625,-0.0,2805.52587890625,1.0,283.1499938964844,286.635009765625,290.2489318847656,291.4577331542969,293.1499938964844,293.1499938964844,283.1499938964844,18040.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214354634284973,1.0,0.0,0.0,1.2107255458831787,1.2107306718826294,9.781035714695464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.253173828125,0.0,90.89827728271484,1895.4371337890625,0.0,1054.556884765625,0.3540130257606506,1.0,0.0,3.0,1.0,0.0
12317100,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8439229130744934,0.3884135484695434,0.3516403138637543,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.8963249325752258,0.4666543304920196,0.4435763657093048,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8745585680007935,0.4338332712650299,0.3048713207244873,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8403013348579407,0.3833192884922027,0.3652951717376709,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.7442442178726196,0.2631567418575287,1.1972568035125732,287.00714111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2713928222656,287.0074768066406,1.0,0.6048969030380249,1.0,1.0,0.0,1.0,-3.1972928047180176,3.197284698486328,8.223417353292461e-06,2.4712841510772705,0.5663611888885498,0.5663611888885498,0.0,168.49623107910156,154.0,17668.1640625,-0.0,2787.9697265625,1.0,283.1499938964844,286.638427734375,290.2564697265625,291.4654846191406,293.1499938964844,293.1499938964844,283.1499938964844,18039.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213178038597107,1.0,0.0,0.0,1.209829568862915,1.2098346948623655,9.766564801338973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.399169921875,0.0,90.76103973388672,1895.4371337890625,0.0,1053.83251953125,0.353848934173584,1.0,0.0,3.0,1.0,0.0
12317160,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8516408801078796,0.3889558613300323,0.3519191145896911,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9053857922554016,0.4676021337509155,0.4442497789859772,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8832887411117554,0.4347745478153229,0.3053641021251678,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8482299447059631,0.3842967748641968,0.3659985363483429,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.7511372566223145,0.2637474536895752,1.1988776922225952,287.0110168457031,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2708435058594,287.0113220214844,1.0,0.6025252342224121,1.0,1.0,0.0,1.0,-3.2018253803253174,3.201817035675049,8.246882316598203e-06,2.474840879440308,0.5661645531654358,0.5661645531654358,0.0,163.27960205078125,142.0,17672.240234375,-0.0,2768.75537109375,1.0,283.1499938964844,286.64178466796875,290.26422119140625,291.4734802246094,293.1499938964844,293.1499938964844,283.1499938964844,18038.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621183454990387,1.0,0.0,0.0,1.2089532613754272,1.208958387374878,9.752421448183669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6123046875,0.0,90.62673950195312,1895.4371337890625,0.0,1053.0062255859375,0.3536882102489471,1.0,0.0,3.0,1.0,0.0
12317220,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.8700700998306274,0.3900462687015533,0.3524641990661621,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.928461492061615,0.4695021212100982,0.4455820322036743,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.9036964178085328,0.4366654753684997,0.3063418269157409,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.8670979738235474,0.3862543404102325,0.3673887252807617,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.7675838470458984,0.2649307548999786,1.202035903930664,287.0186767578125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2699890136719,287.0190124511719,1.0,0.5974652171134949,1.0,1.0,0.0,1.0,-3.21072769165039,3.210719585418701,8.293064638564829e-06,2.481825590133667,0.565793514251709,0.565793514251709,0.0,152.32008361816406,130.0,17681.123046875,-0.0,2726.936767578125,1.0,283.1499938964844,286.6484069824219,290.2804870605469,291.490234375,293.1499938964844,293.1499938964844,283.1499938964844,18036.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208920478820801,1.0,0.0,0.0,1.2072774171829224,1.207282543182373,9.72540306065639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.2529296875,0.0,90.3690414428711,1895.4371337890625,0.0,1051.21484375,0.3533794283866882,1.0,0.0,3.0,1.0,0.0
12317280,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.8700700998306274,0.3900462687015533,0.3524641990661621,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.928461492061615,0.4695021212100982,0.4455820322036743,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.9036964178085328,0.4366654753684997,0.3063418269157409,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.8670979738235474,0.3862543404102325,0.3673887252807617,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.7675838470458984,0.2649307548999786,1.202035903930664,287.0186767578125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2699890136719,287.0190124511719,1.0,0.5974652171134949,1.0,1.0,0.0,1.0,-3.21072769165039,3.210719585418701,8.293064638564829e-06,2.481825590133667,0.565793514251709,0.565793514251709,0.0,152.32008361816406,130.0,17681.123046875,-0.0,2726.936767578125,1.0,283.1499938964844,286.6484069824219,290.2804870605469,291.490234375,293.1499938964844,293.1499938964844,283.1499938964844,18036.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208920478820801,1.0,0.0,0.0,1.2072774171829224,1.207282543182373,9.72540306065639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.2529296875,0.0,90.3690414428711,1895.4371337890625,0.0,1051.21484375,0.3533794283866882,1.0,0.0,3.0,1.0,0.0
12317340,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.8932126760482788,0.3911367654800415,0.3529950082302093,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262756347656,0.9564027190208436,0.4714000821113586,0.4468972682952881,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262756347656,0.9310320615768432,0.4385590255260467,0.3073103725910187,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.8907647728919983,0.3882085680961609,0.368760347366333,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02618408203125,0.7882309556007385,0.2661118507385254,1.2051082849502563,287.0262756347656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2692565917969,287.026611328125,1.0,0.5921247005462646,1.0,1.0,0.0,1.0,-3.219456195831299,3.2194478511810303,8.33846479508793e-06,2.4886722564697266,0.5654629468917847,0.5654629468917847,0.0,140.9134521484375,118.0,17691.50390625,-0.0,2682.0625,1.0,283.1499938964844,286.65496826171875,290.2976379394531,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206027865409851,1.0,0.0,0.0,1.2057417631149292,1.20574688911438,9.700676883994674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.194580078125,0.0,90.13088989257812,1895.4371337890625,0.0,1049.4393310546875,0.3530934154987335,1.0,0.0,3.0,1.0,0.0
12317400,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.8932126760482788,0.3911367654800415,0.3529950082302093,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262756347656,0.9564027190208436,0.4714000821113586,0.4468972682952881,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262756347656,0.9310320615768432,0.4385590255260467,0.3073103725910187,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.8907647728919983,0.3882085680961609,0.368760347366333,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02618408203125,0.7882309556007385,0.2661118507385254,1.2051082849502563,287.0262756347656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2692565917969,287.026611328125,1.0,0.5921247005462646,1.0,1.0,0.0,1.0,-3.219456195831299,3.2194478511810303,8.33846479508793e-06,2.4886722564697266,0.5654629468917847,0.5654629468917847,0.0,140.9134521484375,118.0,17691.50390625,-0.0,2682.0625,1.0,283.1499938964844,286.65496826171875,290.2976379394531,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206027865409851,1.0,0.0,0.0,1.2057417631149292,1.20574688911438,9.700676883994674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.194580078125,0.0,90.13088989257812,1895.4371337890625,0.0,1049.4393310546875,0.3530934154987335,1.0,0.0,3.0,1.0,0.0
12317460,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.92374187707901,0.392219066619873,0.3535113930702209,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.9855955243110656,0.4732868373394012,0.4481947422027588,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.9640063643455504,0.4404451251029968,0.3082685470581054,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.9216650724411012,0.3901520669460296,0.3701141774654388,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8136276006698608,0.2672861516475677,1.2081109285354614,287.0337829589844,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2685546875,287.0341186523437,1.0,0.5866184234619141,1.0,1.0,0.0,1.0,-3.2280282974243164,3.2280197143554688,8.383169188164175e-06,2.495394468307495,0.5651865601539612,0.5651865601539612,0.0,129.2660675048828,121.0,17703.9375,-0.0,2635.28955078125,1.0,283.1499938964844,286.6614074707031,290.31561279296875,291.5267333984375,293.1499938964844,293.1499938964844,283.1499938964844,18029.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203408241271973,1.0,0.0,0.0,1.2043973207473757,1.2044024467468262,9.679056489630969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.441650390625,0.0,89.91936492919922,1895.4371337890625,0.0,1047.8330078125,0.3528387546539306,1.0,0.0,3.0,1.0,0.0
12317520,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.92374187707901,0.392219066619873,0.3535113930702209,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.9855955243110656,0.4732868373394012,0.4481947422027588,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.9640063643455504,0.4404451251029968,0.3082685470581054,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.9216650724411012,0.3901520669460296,0.3701141774654388,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8136276006698608,0.2672861516475677,1.2081109285354614,287.0337829589844,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2685546875,287.0341186523437,1.0,0.5866184234619141,1.0,1.0,0.0,1.0,-3.2280282974243164,3.2280197143554688,8.383169188164175e-06,2.495394468307495,0.5651865601539612,0.5651865601539612,0.0,129.2660675048828,121.0,17703.9375,-0.0,2635.28955078125,1.0,283.1499938964844,286.6614074707031,290.31561279296875,291.5267333984375,293.1499938964844,293.1499938964844,283.1499938964844,18029.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203408241271973,1.0,0.0,0.0,1.2043973207473757,1.2044024467468262,9.679056489630969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.441650390625,0.0,89.91936492919922,1895.4371337890625,0.0,1047.8330078125,0.3528387546539306,1.0,0.0,3.0,1.0,0.0
12317580,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.942543923854828,0.393270879983902,0.3542449474334717,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.9990000128746032,0.4751513600349426,0.4494323134422302,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.980612814426422,0.44230517745018,0.3093973398208618,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.941256582736969,0.3920710384845733,0.3716990351676941,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422668457031,0.827393114566803,0.2684396207332611,1.2122286558151243,287.0423889160156,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2677307128906,287.0427551269531,1.0,0.5853972434997559,1.0,1.0,0.0,1.0,-3.238644599914551,3.2386362552642822,8.438609256700147e-06,2.5036838054656982,0.5649985671043396,0.5649985671043396,0.0,124.00027465820312,124.0,17725.615234375,-0.0,2627.599609375,1.0,283.1499938964844,286.66851806640625,290.3343811035156,291.54656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18023.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201239228248596,1.0,0.0,0.0,1.203333020210266,1.2033381462097168,9.661957989237636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.230712890625,0.0,89.74504852294922,1895.4371337890625,0.0,1046.50439453125,0.3526282012462616,1.0,0.0,3.0,1.0,0.0
12317640,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.942543923854828,0.393270879983902,0.3542449474334717,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.9990000128746032,0.4751513600349426,0.4494323134422302,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.980612814426422,0.44230517745018,0.3093973398208618,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.941256582736969,0.3920710384845733,0.3716990351676941,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422668457031,0.827393114566803,0.2684396207332611,1.2122286558151243,287.0423889160156,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2677307128906,287.0427551269531,1.0,0.5853972434997559,1.0,1.0,0.0,1.0,-3.238644599914551,3.2386362552642822,8.438609256700147e-06,2.5036838054656982,0.5649985671043396,0.5649985671043396,0.0,124.00027465820312,124.0,17725.615234375,-0.0,2627.599609375,1.0,283.1499938964844,286.66851806640625,290.3343811035156,291.54656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18023.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201239228248596,1.0,0.0,0.0,1.203333020210266,1.2033381462097168,9.661957989237636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.230712890625,0.0,89.74504852294922,1895.4371337890625,0.0,1046.50439453125,0.3526282012462616,1.0,0.0,3.0,1.0,0.0
12317700,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.945587992668152,0.3937605619430542,0.3546646237373352,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.9990000128746032,0.4761873185634613,0.4477833807468414,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.9832822680473328,0.4432026743888855,0.310005247592926,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9447043538093568,0.3929997682571411,0.3725517392158508,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458068847656,0.8297837972640991,0.2689860463142395,1.2145754098892212,287.0458984375,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2673034667969,287.046142578125,1.0,0.5854784846305847,1.0,1.0,0.0,1.0,-3.241701364517212,3.241693019866944,8.45478552946588e-06,2.506141662597656,0.564931333065033,0.564931333065033,0.0,123.34217071533205,124.0,17731.673828125,-0.0,2630.1630859375,1.0,283.1499938964844,286.671630859375,290.3441772460937,291.5570068359375,293.1499938964844,293.1499938964844,283.1499938964844,18020.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200540661811829,1.0,0.0,0.0,1.202932357788086,1.2029374837875366,9.655524735308064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.209716796875,0.0,89.67681121826172,1895.4371337890625,0.0,1046.0770263671875,0.3525450229644775,1.0,0.0,3.0,1.0,0.0
12317760,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.9470805525779724,0.3942275941371918,0.3550785779953003,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.9990000128746032,0.4773904085159302,0.4464784860610962,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.984686315059662,0.4440798759460449,0.3106104731559753,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.9465952515602112,0.3939100205898285,0.3734022974967956,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.8310667872428894,0.2695151269435882,1.216915249824524,287.0487365722656,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.26708984375,287.04901123046875,1.0,0.5859024524688721,1.0,1.0,0.0,1.0,-3.245206356048584,3.2451980113983154,8.473100024275482e-06,2.5088601112365723,0.5648749470710754,0.5648749470710754,0.0,123.16783142089844,127.0,17739.052734375,-0.0,2636.27001953125,1.0,283.1499938964844,286.674072265625,290.3540344238281,291.56744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18017.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199963688850403,1.0,0.0,0.0,1.202579379081726,1.2025845050811768,9.649859578075849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.092529296875,0.0,89.61717987060547,1895.4371337890625,0.0,1045.7237548828125,0.352472573518753,1.0,0.0,3.0,1.0,0.0
12317820,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562438964844,0.9478631019592284,0.3951207399368286,0.3558860123157501,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9990000128746032,0.4798880517482757,0.4465031325817108,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9857389330863952,0.445795327425003,0.3118075430393219,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562438964844,0.948166847229004,0.3956931531429291,0.3750881850719452,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05615234375,0.8320322632789612,0.270537406206131,1.2215332984924316,287.0562744140625,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.266845703125,287.0566711425781,1.0,0.5875948071479797,1.0,1.0,0.0,1.0,-3.255222082138061,3.255213499069214,8.525566954631358e-06,2.516636848449707,0.5648619532585144,0.5648619532585144,0.0,123.60789489746094,130.0,17766.263671875,-0.0,2659.0302734375,1.0,283.1499938964844,286.6801147460937,290.3741149902344,291.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,18010.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198899149894714,1.0,0.0,0.0,1.2021794319152832,1.202184557914734,9.643441956086465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.404296875,0.0,89.53793334960938,1895.4371337890625,0.0,1045.0723876953125,0.3523756861686706,1.0,0.0,3.0,1.0,0.0
