time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317880,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562438964844,0.9478631019592284,0.3951207399368286,0.3558860123157501,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9990000128746032,0.4798880517482757,0.4465031325817108,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9857389330863952,0.445795327425003,0.3118075430393219,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562438964844,0.948166847229004,0.3956931531429291,0.3750881850719452,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05615234375,0.8320322632789612,0.270537406206131,1.2215332984924316,287.0562744140625,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.266845703125,287.0566711425781,1.0,0.5875948071479797,1.0,1.0,0.0,1.0,-3.255222082138061,3.255213499069214,8.525566954631358e-06,2.516636848449707,0.5648619532585144,0.5648619532585144,0.0,123.60789489746094,130.0,17766.263671875,-0.0,2659.0302734375,1.0,283.1499938964844,286.6801147460937,290.3741149902344,291.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,18010.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198899149894714,1.0,0.0,0.0,1.2021794319152832,1.202184557914734,9.643441956086465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.404296875,0.0,89.53793334960938,1895.4371337890625,0.0,1045.0723876953125,0.3523756861686706,1.0,0.0,3.0,1.0,0.0
12317940,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9464982748031616,0.3959799408912658,0.3566819429397583,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.9990000128746032,0.482082188129425,0.4492331743240356,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.9851036667823792,0.4474758207798004,0.3129955232143402,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9475860595703124,0.3974389433860779,0.3767606019973755,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.8314179182052612,0.2715215682983398,1.2260878086090088,287.06591796875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2658386230469,287.0663757324219,1.0,0.5901437997817993,1.0,1.0,0.0,1.0,-3.2683751583099365,3.268366575241089,8.594735845690593e-06,2.526857852935791,0.5650229454040527,0.5650229454040527,0.0,124.8346176147461,133.0,17808.654296875,-0.0,2692.73193359375,1.0,283.1499938964844,286.68768310546875,290.39532470703125,291.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17998.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198965907096863,1.0,0.0,0.0,1.202370524406433,1.2023756504058838,9.646507237448533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.748046875,0.0,89.53746032714844,1895.4371337890625,0.0,1045.11328125,0.3523724973201751,1.0,0.0,3.0,1.0,0.0
12318000,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9464982748031616,0.3959799408912658,0.3566819429397583,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.9990000128746032,0.482082188129425,0.4492331743240356,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.9851036667823792,0.4474758207798004,0.3129955232143402,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9475860595703124,0.3974389433860779,0.3767606019973755,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.8314179182052612,0.2715215682983398,1.2260878086090088,287.06591796875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2658386230469,287.0663757324219,1.0,0.5901437997817993,1.0,1.0,0.0,1.0,-3.2683751583099365,3.268366575241089,8.594735845690593e-06,2.526857852935791,0.5650229454040527,0.5650229454040527,0.0,124.8346176147461,133.0,17808.654296875,-0.0,2692.73193359375,1.0,283.1499938964844,286.68768310546875,290.39532470703125,291.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17998.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198965907096863,1.0,0.0,0.0,1.202370524406433,1.2023756504058838,9.646507237448533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.748046875,0.0,89.53746032714844,1895.4371337890625,0.0,1045.11328125,0.3523724973201751,1.0,0.0,3.0,1.0,0.0
12318060,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.9436635971069336,0.3968128859996795,0.3574705123901367,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.9990000128746032,0.4837598800659179,0.4538289308547973,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.983304798603058,0.4491283595561981,0.3141765296459198,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.9455376267433168,0.3991533815860748,0.3784204125404358,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07647705078125,0.8297326564788818,0.2724728286266327,1.2305759191513062,287.0766296386719,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2636108398437,287.0770874023437,1.0,0.5932793021202087,1.0,1.0,0.0,1.0,-3.2836594581604004,3.2836506366729736,8.675472599861678e-06,2.53873872756958,0.5653868317604065,0.5653868317604065,0.0,126.61357879638672,136.0,17864.18359375,-0.0,2734.19091796875,1.0,283.1499938964844,286.6959228515625,290.4178466796875,291.63775634765625,293.1499938964844,293.1499938964844,283.1499938964844,17983.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201386451721191,1.0,0.0,0.0,1.2033002376556396,1.2033053636550903,9.661430766527701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.05810546875,0.0,89.63922882080078,1895.4371337890625,0.0,1046.5946044921875,0.3524914085865021,1.0,0.0,3.0,1.0,0.0
12318120,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.9436635971069336,0.3968128859996795,0.3574705123901367,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.9990000128746032,0.4837598800659179,0.4538289308547973,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.983304798603058,0.4491283595561981,0.3141765296459198,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.9455376267433168,0.3991533815860748,0.3784204125404358,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07647705078125,0.8297326564788818,0.2724728286266327,1.2305759191513062,287.0766296386719,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2636108398437,287.0770874023437,1.0,0.5932793021202087,1.0,1.0,0.0,1.0,-3.2836594581604004,3.2836506366729736,8.675472599861678e-06,2.53873872756958,0.5653868317604065,0.5653868317604065,0.0,126.61357879638672,136.0,17864.18359375,-0.0,2734.19091796875,1.0,283.1499938964844,286.6959228515625,290.4178466796875,291.63775634765625,293.1499938964844,293.1499938964844,283.1499938964844,17983.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201386451721191,1.0,0.0,0.0,1.2033002376556396,1.2033053636550903,9.661430766527701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.05810546875,0.0,89.63922882080078,1895.4371337890625,0.0,1046.5946044921875,0.3524914085865021,1.0,0.0,3.0,1.0,0.0
12318180,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08563232421875,0.940127432346344,0.3974886238574981,0.3581269979476928,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0856628417969,0.9990000128746032,0.4847518801689148,0.4582223296165466,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0856628417969,0.9808527827262878,0.4504915475845337,0.3151632249355316,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08563232421875,0.9426674246788024,0.4005667269229889,0.3798053860664367,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0855407714844,0.8274974226951599,0.2732445299625397,1.2342982292175293,287.0856628417969,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2607727050781,287.0860900878906,1.0,0.5961949825286865,1.0,1.0,0.0,1.0,-3.297053575515747,3.2970447540283203,8.746610546950251e-06,2.5491793155670166,0.5658642053604126,0.5658642053604126,0.0,128.5085906982422,136.0,17918.595703125,-0.0,2772.712646484375,1.0,283.1499938964844,286.7027282714844,290.4375305175781,291.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,17968.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205660104751587,1.0,0.0,0.0,1.2047414779663086,1.2047466039657593,9.684588775371594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.6494140625,0.0,89.8187026977539,1895.4371337890625,0.0,1049.213623046875,0.3527036607265472,1.0,0.0,3.0,1.0,0.0
12318240,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9391929507255554,0.397613376379013,0.358252465724945,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.9990000128746032,0.4849140346050262,0.4588391482830047,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.980170488357544,0.4507472515106201,0.3153514266014099,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9418610334396362,0.400831937789917,0.3800694644451141,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.8268879652023315,0.273387610912323,1.2350084781646729,287.0872497558594,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2601623535156,287.087646484375,1.0,0.5967530012130737,1.0,1.0,0.0,1.0,-3.29935073852539,3.299341917037964,8.75887053553015e-06,2.5509819984436035,0.5659713745117188,0.5659713745117188,0.0,128.9441375732422,139.0,17928.9140625,-0.0,2779.964599609375,1.0,283.1499938964844,286.7038879394531,290.4413452148437,291.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17965.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620668888092041,1.0,0.0,0.0,1.205084204673767,1.2050893306732178,9.69009974483015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.127685546875,0.0,89.86290740966797,1895.4371337890625,0.0,1049.8447265625,0.3527560532093048,1.0,0.0,3.0,1.0,0.0
12318300,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.9353924989700316,0.3979894816875458,0.3586458563804626,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.9968004822731018,0.4854284822940826,0.459688663482666,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.9772936701774596,0.4515326023101806,0.3159406781196594,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.93846333026886,0.4016475677490234,0.3808962404727936,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912170410156,0.8243675827980042,0.2738223373889923,1.2372369766235352,287.09130859375,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2582702636719,287.09161376953125,1.0,0.5984418988227844,1.0,1.0,0.0,1.0,-3.3052260875701904,3.305217266082764,8.790326319285668e-06,2.555615186691284,0.5663344860076904,0.5663344860076904,0.0,130.54135131835938,139.0,17958.70703125,-0.0,2801.298095703125,1.0,283.1499938964844,286.7069091796875,290.4532775878906,291.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,17956.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210321187973022,1.0,0.0,0.0,1.206296443939209,1.2063015699386597,9.709604142926764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.715087890625,0.0,90.02289581298828,1895.4371337890625,0.0,1052.0755615234375,0.352945864200592,1.0,0.0,3.0,1.0,0.0
12318360,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943603515625,0.9315080642700196,0.3983473181724548,0.3590242266654968,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.9941953420639038,0.4860120117664337,0.4602593779563904,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943603515625,0.9742864370346068,0.4522997736930847,0.3165183663368225,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943603515625,0.9349768161773682,0.4024466276168823,0.3817084431648254,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.8217944502830505,0.274242639541626,1.2394030094146729,287.0943908691406,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2565612792969,287.0946350097656,1.0,0.6000913381576538,1.0,1.0,0.0,1.0,-3.310655355453491,3.3106465339660645,8.81931646290468e-06,2.559847116470337,0.56673663854599,0.56673663854599,0.0,132.1661834716797,142.0,17988.513671875,-0.0,2821.905517578125,1.0,283.1499938964844,286.7090148925781,290.4652099609375,291.6931457519531,293.1499938964844,293.1499938964844,283.1499938964844,17948.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214293241500854,1.0,0.0,0.0,1.2076901197433472,1.207695245742798,9.732053030120369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.214599609375,0.0,90.21176147460938,1895.4371337890625,0.0,1054.5191650390625,0.3531703948974609,1.0,0.0,3.0,1.0,0.0
12318420,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0996398925781,0.9241179823875428,0.3990181386470794,0.3597370386123657,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9891007542610168,0.4872872829437256,0.461529403924942,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.968383014202118,0.4537877738475799,0.3176389932632446,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0996398925781,0.9283506274223328,0.4040024578571319,0.3832897543907165,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.099609375,0.8168813586235046,0.275048017501831,1.2435609102249146,287.09967041015625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2533569335937,287.0998840332031,1.0,0.6033231019973755,1.0,1.0,0.0,1.0,-3.3212900161743164,3.3212811946868896,8.876260835677385e-06,2.5681447982788086,0.5676859617233276,0.5676859617233276,0.0,135.36660766601562,145.0,18053.35546875,-0.0,2862.575439453125,1.0,283.1499938964844,286.7121887207031,290.48907470703125,291.7211608886719,293.1499938964844,293.1499938964844,283.1499938964844,17930.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222489476203918,1.0,0.0,0.0,1.2110668420791626,1.2110719680786133,9.786550947410433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.3876953125,0.0,90.67823791503906,1895.4371337890625,0.0,1059.5738525390625,0.3537254631519317,1.0,0.0,3.0,1.0,0.0
12318480,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0996398925781,0.9241179823875428,0.3990181386470794,0.3597370386123657,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9891007542610168,0.4872872829437256,0.461529403924942,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.968383014202118,0.4537877738475799,0.3176389932632446,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0996398925781,0.9283506274223328,0.4040024578571319,0.3832897543907165,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.099609375,0.8168813586235046,0.275048017501831,1.2435609102249146,287.09967041015625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2533569335937,287.0998840332031,1.0,0.6033231019973755,1.0,1.0,0.0,1.0,-3.3212900161743164,3.3212811946868896,8.876260835677385e-06,2.5681447982788086,0.5676859617233276,0.5676859617233276,0.0,135.36660766601562,145.0,18053.35546875,-0.0,2862.575439453125,1.0,283.1499938964844,286.7121887207031,290.48907470703125,291.7211608886719,293.1499938964844,293.1499938964844,283.1499938964844,17930.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222489476203918,1.0,0.0,0.0,1.2110668420791626,1.2110719680786133,9.786550947410433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.3876953125,0.0,90.67823791503906,1895.4371337890625,0.0,1059.5738525390625,0.3537254631519317,1.0,0.0,3.0,1.0,0.0
12318540,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9171936511993408,0.3996344804763794,0.3603986501693725,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9840707182884216,0.4886098504066467,0.4628691375255584,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9625731110572816,0.4552172422409057,0.3187173902988434,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9221201539039612,0.4055043458938598,0.3848184049129486,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.8121587038040161,0.2758093476295471,1.2475119829177856,287.1039428710937,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.25030517578125,287.1041259765625,1.0,0.6064765453338623,1.0,1.0,0.0,1.0,-3.331584453582764,3.331575393676758,8.93155811354518e-06,2.57617712020874,0.5688484311103821,0.5688484311103821,0.0,138.52850341796875,148.0,18125.662109375,-0.0,2902.542724609375,1.0,283.1499938964844,286.7142944335937,290.5135192871094,291.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,17912.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623092532157898,1.0,0.0,0.0,1.215314269065857,1.2153193950653076,9.855317983920032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.04541015625,0.0,91.2755889892578,1895.4371337890625,0.0,1064.7950439453125,0.3544354140758514,1.0,0.0,3.0,1.0,0.0
12318600,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9171936511993408,0.3996344804763794,0.3603986501693725,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9840707182884216,0.4886098504066467,0.4628691375255584,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9625731110572816,0.4552172422409057,0.3187173902988434,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9221201539039612,0.4055043458938598,0.3848184049129486,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.8121587038040161,0.2758093476295471,1.2475119829177856,287.1039428710937,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.25030517578125,287.1041259765625,1.0,0.6064765453338623,1.0,1.0,0.0,1.0,-3.331584453582764,3.331575393676758,8.93155811354518e-06,2.57617712020874,0.5688484311103821,0.5688484311103821,0.0,138.52850341796875,148.0,18125.662109375,-0.0,2902.542724609375,1.0,283.1499938964844,286.7142944335937,290.5135192871094,291.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,17912.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623092532157898,1.0,0.0,0.0,1.215314269065857,1.2153193950653076,9.855317983920032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.04541015625,0.0,91.2755889892578,1895.4371337890625,0.0,1064.7950439453125,0.3544354140758514,1.0,0.0,3.0,1.0,0.0
12318660,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.9107291102409364,0.4002001881599426,0.3610148131847381,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.9790332913398744,0.4899198412895202,0.464208036661148,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.956816017627716,0.4565918743610382,0.3197574615478515,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.9162453413009644,0.4069551229476928,0.3862987756729126,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10711669921875,0.8075133562088013,0.2765298783779144,1.2512789964675903,287.107177734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2472229003906,287.1072998046875,1.0,0.6095594167709351,1.0,1.0,0.0,1.0,-3.3414976596832275,3.3414885997772217,8.984970008896198e-06,2.583912134170532,0.5702363848686218,0.5702363848686218,0.0,141.67543029785156,151.0,18205.814453125,-0.0,2941.834228515625,1.0,283.1499938964844,286.7152709960937,290.5388488769531,291.78009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17892.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239985227584839,1.0,0.0,0.0,1.220483422279358,1.2204885482788086,9.939331135910836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.2998046875,0.0,92.01297760009766,1895.4371337890625,0.0,1070.4229736328125,0.3553097248077392,1.0,0.0,3.0,1.0,0.0
12318720,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.9107291102409364,0.4002001881599426,0.3610148131847381,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.9790332913398744,0.4899198412895202,0.464208036661148,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.956816017627716,0.4565918743610382,0.3197574615478515,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.9162453413009644,0.4069551229476928,0.3862987756729126,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10711669921875,0.8075133562088013,0.2765298783779144,1.2512789964675903,287.107177734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2472229003906,287.1072998046875,1.0,0.6095594167709351,1.0,1.0,0.0,1.0,-3.3414976596832275,3.3414885997772217,8.984970008896198e-06,2.583912134170532,0.5702363848686218,0.5702363848686218,0.0,141.67543029785156,151.0,18205.814453125,-0.0,2941.834228515625,1.0,283.1499938964844,286.7152709960937,290.5388488769531,291.78009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17892.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239985227584839,1.0,0.0,0.0,1.220483422279358,1.2204885482788086,9.939331135910836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.2998046875,0.0,92.01297760009766,1895.4371337890625,0.0,1070.4229736328125,0.3553097248077392,1.0,0.0,3.0,1.0,0.0
12318780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.9047679901123048,0.4007148146629333,0.3615859746932983,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.9739644527435304,0.4911913275718689,0.4655161201953888,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.9511063098907472,0.4579116702079773,0.3207599222660064,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.910733163356781,0.4083543419837951,0.3877312839031219,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.8028976321220398,0.2772100269794464,1.2548671960830688,287.1092224121094,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2441101074219,287.1093139648437,1.0,0.612573504447937,1.0,1.0,0.0,1.0,-3.351002216339112,3.350993156433105,9.036329174705315e-06,2.5913281440734863,0.5718678832054138,0.5718678832054138,0.0,144.81671142578125,154.0,18294.41015625,-0.0,2980.423095703125,1.0,283.1499938964844,286.7149963378906,290.5651550292969,291.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17870.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250181794166565,1.0,0.0,0.0,1.2266550064086914,1.2266602516174316,1.0040106701580953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.20263671875,0.0,92.9049835205078,1895.4371337890625,0.0,1076.782958984375,0.3563637733459472,1.0,0.0,3.0,1.0,0.0
12318840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.9047679901123048,0.4007148146629333,0.3615859746932983,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.9739644527435304,0.4911913275718689,0.4655161201953888,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.9511063098907472,0.4579116702079773,0.3207599222660064,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.910733163356781,0.4083543419837951,0.3877312839031219,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.8028976321220398,0.2772100269794464,1.2548671960830688,287.1092224121094,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2441101074219,287.1093139648437,1.0,0.612573504447937,1.0,1.0,0.0,1.0,-3.351002216339112,3.350993156433105,9.036329174705315e-06,2.5913281440734863,0.5718678832054138,0.5718678832054138,0.0,144.81671142578125,154.0,18294.41015625,-0.0,2980.423095703125,1.0,283.1499938964844,286.7149963378906,290.5651550292969,291.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17870.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250181794166565,1.0,0.0,0.0,1.2266550064086914,1.2266602516174316,1.0040106701580953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.20263671875,0.0,92.9049835205078,1895.4371337890625,0.0,1076.782958984375,0.3563637733459472,1.0,0.0,3.0,1.0,0.0
12318900,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097717285156,0.9019917845726012,0.4009522497653961,0.3618541359901428,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097717285156,0.9714162945747375,0.4918082952499389,0.4661537110805511,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097717285156,0.9482712149620056,0.4585502445697784,0.3212466239929199,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097717285156,0.9081205129623412,0.4090339243412018,0.388429045677185,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097717285156,0.8006371855735779,0.2775346338748932,1.2565934658050537,287.1097717285156,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2425231933594,287.1098327636719,1.0,0.6140544414520264,1.0,1.0,0.0,1.0,-3.3555924892425537,3.355583429336548,9.06118566490477e-06,2.59490966796875,0.5727821588516235,0.5727821588516235,0.0,146.38650512695312,154.0,18342.1171875,-0.0,2999.435791015625,1.0,283.1499938964844,286.7143249511719,290.57867431640625,291.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,17858.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255844831466675,1.0,0.0,0.0,1.2301502227783203,1.2301554679870603,1.0097404867792649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.90771484375,0.0,93.4150390625,1895.4371337890625,0.0,1080.3265380859375,0.356964647769928,1.0,0.0,3.0,1.0,0.0
12318960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100158691406,0.899285614490509,0.4011769294738769,0.3621112406253814,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100158691406,0.9688599705696106,0.4924122393131256,0.4667796790599823,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100158691406,0.9454522728919984,0.4591752290725708,0.3217240869998932,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100158691406,0.9056098461151124,0.4097006916999817,0.389115035533905,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100158691406,0.7984122037887573,0.2778494656085968,1.2582770586013794,287.1100158691406,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.24090576171875,287.11004638671875,1.0,0.6155189275741577,1.0,1.0,0.0,1.0,-3.360078811645508,3.360069751739502,9.085513738682494e-06,2.5984103679656982,0.573761522769928,0.573761522769928,0.0,147.95635986328125,157.0,18392.080078125,-0.0,3018.270263671875,1.0,283.1499938964844,286.7133483886719,290.5924072265625,291.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,17846.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261889934539795,1.0,0.0,0.0,1.2339152097702026,1.2339204549789429,1.0159306640389333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.77197265625,0.0,93.96794891357422,1895.4371337890625,0.0,1084.11865234375,0.3576144278049469,1.0,0.0,3.0,1.0,0.0
12319020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.8939988017082214,0.4015863239765167,0.3625905513763428,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.963725745677948,0.493577778339386,0.467993289232254,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.9398704171180724,0.4603823125362396,0.3226499557495117,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.9008869528770448,0.4109940230846405,0.3904500901699066,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.7940629124641418,0.2784487009048462,1.2615115642547607,287.1094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2376403808594,287.1094970703125,1.0,0.6183969974517822,1.0,1.0,0.0,1.0,-3.368724822998047,3.368715524673462,9.132489140029064e-06,2.6051571369171143,0.5759295225143433,0.5759295225143433,0.0,151.0965576171875,160.0,18499.31640625,-0.0,3055.361572265625,1.0,283.1499938964844,286.71026611328125,290.6205139160156,291.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,17821.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627524197101593,1.0,0.0,0.0,1.2423232793807983,1.2423285245895386,1.0298231956085149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.00732421875,0.0,95.21507263183594,1895.4371337890625,0.0,1092.5272216796875,0.3590739369392395,1.0,0.0,3.0,1.0,0.0
12319080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.8939988017082214,0.4015863239765167,0.3625905513763428,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.963725745677948,0.493577778339386,0.467993289232254,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.9398704171180724,0.4603823125362396,0.3226499557495117,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.9008869528770448,0.4109940230846405,0.3904500901699066,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.7940629124641418,0.2784487009048462,1.2615115642547607,287.1094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2376403808594,287.1094970703125,1.0,0.6183969974517822,1.0,1.0,0.0,1.0,-3.368724822998047,3.368715524673462,9.132489140029064e-06,2.6051571369171143,0.5759295225143433,0.5759295225143433,0.0,151.0965576171875,160.0,18499.31640625,-0.0,3055.361572265625,1.0,283.1499938964844,286.71026611328125,290.6205139160156,291.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,17821.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627524197101593,1.0,0.0,0.0,1.2423232793807983,1.2423285245895386,1.0298231956085149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.00732421875,0.0,95.21507263183594,1895.4371337890625,0.0,1092.5272216796875,0.3590739369392395,1.0,0.0,3.0,1.0,0.0
12319140,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.8888707756996155,0.4019405841827392,0.3630218207836151,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.958570122718811,0.4946834444999695,0.469152420759201,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.934378445148468,0.4615301787853241,0.3235357701778412,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.8963565230369568,0.412231981754303,0.3917343318462372,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10760498046875,0.789840042591095,0.2790063321590423,1.2645649909973145,287.1075744628906,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2342834472656,287.1075134277344,1.0,0.6212058067321777,1.0,1.0,0.0,1.0,-3.376920461654663,3.376911163330078,9.17713168746559e-06,2.6115529537200928,0.5783942341804504,0.5783942341804504,0.0,154.23785400390625,163.0,18616.83984375,-0.0,3091.63720703125,1.0,283.1499938964844,286.7056884765625,290.6494445800781,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17793.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290380954742432,1.0,0.0,0.0,1.2519891262054443,1.2519943714141846,1.0459105226345856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.94189453125,0.0,96.66876220703124,1895.4371337890625,0.0,1102.1168212890625,0.3607643842697143,1.0,0.0,3.0,1.0,0.0
12319200,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.8888707756996155,0.4019405841827392,0.3630218207836151,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.958570122718811,0.4946834444999695,0.469152420759201,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.934378445148468,0.4615301787853241,0.3235357701778412,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.8963565230369568,0.412231981754303,0.3917343318462372,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10760498046875,0.789840042591095,0.2790063321590423,1.2645649909973145,287.1075744628906,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2342834472656,287.1075134277344,1.0,0.6212058067321777,1.0,1.0,0.0,1.0,-3.376920461654663,3.376911163330078,9.17713168746559e-06,2.6115529537200928,0.5783942341804504,0.5783942341804504,0.0,154.23785400390625,163.0,18616.83984375,-0.0,3091.63720703125,1.0,283.1499938964844,286.7056884765625,290.6494445800781,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17793.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290380954742432,1.0,0.0,0.0,1.2519891262054443,1.2519943714141846,1.0459105226345856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.94189453125,0.0,96.66876220703124,1895.4371337890625,0.0,1102.1168212890625,0.3607643842697143,1.0,0.0,3.0,1.0,0.0
12319260,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10400390625,0.8838934302330017,0.4022391140460968,0.3634049892425537,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.953404664993286,0.4957279562950134,0.4702560007572174,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.9289973974227904,0.4626173079013824,0.3243809342384338,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10400390625,0.8919581770896912,0.4134141802787781,0.3929677307605743,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040344238281,0.7857366800308228,0.279522567987442,1.267439365386963,287.1039733886719,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2308044433594,287.10382080078125,1.0,0.6239464282989502,1.0,1.0,0.0,1.0,-3.384666204452514,3.3846569061279297,9.219408639182802e-06,2.617592096328736,0.5811362862586975,0.5811362862586975,0.0,157.38124084472656,166.0,18742.763671875,-0.0,3127.083740234375,1.0,283.1499938964844,286.6993408203125,290.6776123046875,291.9518737792969,293.1499938964844,293.1499938964844,283.1499938964844,17764.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311822533607483,1.0,0.0,0.0,1.2629153728485107,1.262920618057251,1.064245722659507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.10791015625,0.0,98.33889770507812,1895.4371337890625,0.0,1115.79833984375,0.3626918494701385,1.0,0.0,3.0,1.0,0.0
12319320,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10400390625,0.8838934302330017,0.4022391140460968,0.3634049892425537,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.953404664993286,0.4957279562950134,0.4702560007572174,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.9289973974227904,0.4626173079013824,0.3243809342384338,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10400390625,0.8919581770896912,0.4134141802787781,0.3929677307605743,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040344238281,0.7857366800308228,0.279522567987442,1.267439365386963,287.1039733886719,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2308044433594,287.10382080078125,1.0,0.6239464282989502,1.0,1.0,0.0,1.0,-3.384666204452514,3.3846569061279297,9.219408639182802e-06,2.617592096328736,0.5811362862586975,0.5811362862586975,0.0,157.38124084472656,166.0,18742.763671875,-0.0,3127.083740234375,1.0,283.1499938964844,286.6993408203125,290.6776123046875,291.9518737792969,293.1499938964844,293.1499938964844,283.1499938964844,17764.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311822533607483,1.0,0.0,0.0,1.2629153728485107,1.262920618057251,1.064245722659507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.10791015625,0.0,98.33889770507812,1895.4371337890625,0.0,1115.79833984375,0.3626918494701385,1.0,0.0,3.0,1.0,0.0
12319380,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.8794314861297607,0.4024583697319031,0.3637102246284485,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.9486444592475892,0.4966283738613128,0.4712167680263519,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.9241533279418944,0.4635570049285888,0.3251183032989502,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.8880121111869812,0.4144472181797027,0.394053190946579,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.7820534110069275,0.2799573540687561,1.2699124813079834,287.09869384765625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2275085449219,287.0984802246094,1.0,0.6264039874076843,1.0,1.0,0.0,1.0,-3.3913562297821045,3.3913469314575195,9.255975783162285e-06,2.622798204421997,0.583870530128479,0.583870530128479,0.0,160.2772216796875,166.0,18863.173828125,-0.0,3158.87109375,1.0,283.1499938964844,286.6914978027344,290.6983642578125,291.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17738.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340612173080444,1.0,0.0,0.0,1.2740252017974854,1.2740304470062256,1.0830523677896053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.10498046875,0.0,100.06999206542967,1895.4371337890625,0.0,1134.35107421875,0.3646734654903412,1.0,0.0,3.0,1.0,0.0
12319440,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.8790484666824341,0.4024748504161834,0.3637345433235168,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.9482303261756896,0.4967038333415985,0.4712977707386017,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.9237374663352966,0.4636358618736267,0.3251805305480957,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.8876731991767883,0.4145345091819763,0.3941452801227569,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.7817370295524597,0.279993325471878,1.270119547843933,287.0981750488281,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.22723388671875,287.0979309082031,1.0,0.6266147494316101,1.0,1.0,0.0,1.0,-3.3919177055358887,3.391908407211304,9.25904623727547e-06,2.623234748840332,0.5841169357299805,0.5841169357299805,0.0,160.529296875,169.0,18873.82421875,-0.0,3161.596435546875,1.0,283.1499938964844,286.69073486328125,290.6998596191406,291.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,17736.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343436241149902,1.0,0.0,0.0,1.2750358581542969,1.2750412225723269,1.0847714548845033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.98828125,0.0,100.2290496826172,1895.4371337890625,0.0,1136.1822509765625,0.3648547232151031,1.0,0.0,3.0,1.0,0.0
12319500,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.876671314239502,0.4025678038597107,0.3638777732849121,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.945641815662384,0.4971645176410675,0.4717938899993896,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9211583733558656,0.464117556810379,0.3255618810653686,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8855689167976379,0.4150701761245727,0.3947117924690246,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.7797724604606628,0.2802107334136963,1.271382451057434,287.0944519042969,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2253723144531,287.0942077636719,1.0,0.6279206275939941,1.0,1.0,0.0,1.0,-3.39534592628479,3.395336627960205,9.277804565499537e-06,2.625898122787476,0.5856888294219971,0.5856888294219971,0.0,162.10562133789062,169.0,18941.0390625,-0.0,3178.471923828125,1.0,283.1499938964844,286.68560791015625,290.7078857421875,291.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,17722.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361935138702393,1.0,0.0,0.0,1.281518578529358,1.2815239429473877,1.0958301288610529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.208984375,0.0,101.25547790527344,1895.4371337890625,0.0,1148.225341796875,0.3660210371017456,1.0,0.0,3.0,1.0,0.0
12319560,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.8743239045143127,0.4026439785957336,0.3640064597129822,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9430553913116456,0.4976067841053009,0.4722732007503509,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9186185002326964,0.4645806550979614,0.3259306252002716,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8834894895553589,0.4155893623828888,0.3952632248401642,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.7778308987617493,0.2804161012172699,1.2725932598114014,287.0902404785156,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2234802246094,287.0899658203125,1.0,0.62920743227005,1.0,1.0,0.0,1.0,-3.3986406326293945,3.3986313343048096,9.295840754930396e-06,2.6284546852111816,0.587310254573822,0.587310254573822,0.0,163.6833038330078,172.0,19009.236328125,-0.0,3195.084716796875,1.0,283.1499938964844,286.6800231933594,290.7138366699219,292.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,17709.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381479501724243,1.0,0.0,0.0,1.2882652282714844,1.2882704734802246,1.1073986172505101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.93408203125,0.0,102.33470153808594,1895.4371337890625,0.0,1161.0413818359375,0.3672411441802978,1.0,0.0,3.0,1.0,0.0
12319620,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.8697182536125183,0.4027465581893921,0.3642201721668243,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9379005432128906,0.4984361231327057,0.4731810688972473,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9136754274368286,0.4654512703418731,0.3266303241252899,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.8794048428535461,0.4165782332420349,0.396320641040802,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.774016797542572,0.280790627002716,1.2748578786849976,287.0804748535156,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2195739746094,287.0801086425781,1.0,0.631723165512085,1.0,1.0,0.0,1.0,-3.404827356338501,3.404818058013916,9.329733984486666e-06,2.633246421813965,0.5906893014907837,0.5906893014907837,0.0,166.8416748046875,175.0,19148.220703125,-0.0,3227.5009765625,1.0,283.1499938964844,286.6673889160156,290.7199401855469,292.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,17684.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422073245048523,1.0,0.0,0.0,1.30250346660614,1.30250883102417,1.1320123860514289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.00390625,0.0,104.64813995361328,1895.4371337890625,0.0,1187.9580078125,0.3698351085186004,1.0,0.0,3.0,1.0,0.0
12319680,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.8697182536125183,0.4027465581893921,0.3642201721668243,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9379005432128906,0.4984361231327057,0.4731810688972473,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9136754274368286,0.4654512703418731,0.3266303241252899,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.8794048428535461,0.4165782332420349,0.396320641040802,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.774016797542572,0.280790627002716,1.2748578786849976,287.0804748535156,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2195739746094,287.0801086425781,1.0,0.631723165512085,1.0,1.0,0.0,1.0,-3.404827356338501,3.404818058013916,9.329733984486666e-06,2.633246421813965,0.5906893014907837,0.5906893014907837,0.0,166.8416748046875,175.0,19148.220703125,-0.0,3227.5009765625,1.0,283.1499938964844,286.6673889160156,290.7199401855469,292.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,17684.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422073245048523,1.0,0.0,0.0,1.30250346660614,1.30250883102417,1.1320123860514289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.00390625,0.0,104.64813995361328,1895.4371337890625,0.0,1187.9580078125,0.3698351085186004,1.0,0.0,3.0,1.0,0.0
