time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319740,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.8652307987213135,0.4027824997901916,0.3643754124641418,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.9327899217605592,0.499191015958786,0.4740203022956848,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690002441406,0.9089479446411132,0.4662472009658813,0.3272790610790252,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.8754183053970337,0.4175004959106445,0.3973165452480316,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.7702942490577698,0.2811166048049927,1.276910424232483,287.0689697265625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.215576171875,287.06854248046875,1.0,0.6341605186462402,1.0,1.0,0.0,1.0,-3.410470962524414,3.410461664199829,9.360672265756875e-06,2.6376049518585205,0.5942341685295105,0.5942341685295105,0.0,170.0020294189453,178.0,19290.15234375,-0.0,3258.795654296875,1.0,283.1499938964844,286.65301513671875,290.7192687988281,292.0344543457031,293.1499938964844,293.1499938964844,283.1499938964844,17661.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463016271591187,1.0,0.0,0.0,1.3176794052124023,1.317684769630432,1.1585449755102672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.462890625,0.0,107.16618347167967,1895.4371337890625,0.0,1215.5081787109375,0.3726255893707275,1.0,0.0,3.0,1.0,0.0
12319800,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.8652307987213135,0.4027824997901916,0.3643754124641418,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.9327899217605592,0.499191015958786,0.4740203022956848,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690002441406,0.9089479446411132,0.4662472009658813,0.3272790610790252,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.8754183053970337,0.4175004959106445,0.3973165452480316,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.7702942490577698,0.2811166048049927,1.276910424232483,287.0689697265625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.215576171875,287.06854248046875,1.0,0.6341605186462402,1.0,1.0,0.0,1.0,-3.410470962524414,3.410461664199829,9.360672265756875e-06,2.6376049518585205,0.5942341685295105,0.5942341685295105,0.0,170.0020294189453,178.0,19290.15234375,-0.0,3258.795654296875,1.0,283.1499938964844,286.65301513671875,290.7192687988281,292.0344543457031,293.1499938964844,293.1499938964844,283.1499938964844,17661.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463016271591187,1.0,0.0,0.0,1.3176794052124023,1.317684769630432,1.1585449755102672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.462890625,0.0,107.16618347167967,1895.4371337890625,0.0,1215.5081787109375,0.3726255893707275,1.0,0.0,3.0,1.0,0.0
12319860,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.8608611226081848,0.4027530252933502,0.3644730150699615,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05596923828125,0.9277495741844176,0.4998692870140075,0.4747896492481231,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05596923828125,0.9044795036315918,0.4669691622257232,0.3278771936893463,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.8715296387672424,0.4183566272258758,0.3982512950897217,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0561218261719,0.7666637301445007,0.2813953161239624,1.2787548303604126,287.05596923828125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21142578125,287.05548095703125,1.0,0.6365196108818054,1.0,1.0,0.0,1.0,-3.415576457977295,3.41556715965271,9.388667422172148e-06,2.6415343284606934,0.5979254841804504,0.5979254841804504,0.0,173.16229248046875,181.0,19434.439453125,-0.0,3288.9482421875,1.0,283.1499938964844,286.6371154785156,290.7130432128906,292.0380859375,293.1499938964844,293.1499938964844,283.1499938964844,17639.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503545045852661,1.0,0.0,0.0,1.33371901512146,1.3337244987487793,1.1869218496940449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5927734375,0.0,109.88488006591795,1895.4371337890625,0.0,1243.169677734375,0.3756005764007568,1.0,0.0,3.0,1.0,0.0
12319920,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.8608611226081848,0.4027530252933502,0.3644730150699615,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05596923828125,0.9277495741844176,0.4998692870140075,0.4747896492481231,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05596923828125,0.9044795036315918,0.4669691622257232,0.3278771936893463,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.8715296387672424,0.4183566272258758,0.3982512950897217,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0561218261719,0.7666637301445007,0.2813953161239624,1.2787548303604126,287.05596923828125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21142578125,287.05548095703125,1.0,0.6365196108818054,1.0,1.0,0.0,1.0,-3.415576457977295,3.41556715965271,9.388667422172148e-06,2.6415343284606934,0.5979254841804504,0.5979254841804504,0.0,173.16229248046875,181.0,19434.439453125,-0.0,3288.9482421875,1.0,283.1499938964844,286.6371154785156,290.7130432128906,292.0380859375,293.1499938964844,293.1499938964844,283.1499938964844,17639.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503545045852661,1.0,0.0,0.0,1.33371901512146,1.3337244987487793,1.1869218496940449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5927734375,0.0,109.88488006591795,1895.4371337890625,0.0,1243.169677734375,0.3756005764007568,1.0,0.0,3.0,1.0,0.0
12319980,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8566079139709473,0.4026596546173095,0.3645141720771789,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04156494140625,0.9228050708770752,0.5004681348800659,0.4754858016967773,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.900269627571106,0.4676181375980377,0.3284252882003784,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8677381873130798,0.4191474616527557,0.3991254568099975,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.7631259560585022,0.281628668308258,1.280399203300476,287.04156494140625,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2072448730469,287.0410461425781,1.0,0.6388013362884521,1.0,1.0,0.0,1.0,-3.420152425765991,3.420142889022827,9.413755833520554e-06,2.6450412273406982,0.6017462611198425,0.6017462611198425,0.0,176.32083129882812,184.0,19580.544921875,-0.0,3317.950439453125,1.0,283.1499938964844,286.61981201171875,290.7021484375,292.0368957519531,293.1499938964844,293.1499938964844,283.1499938964844,17618.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543627977371216,1.0,0.0,0.0,1.3505563735961914,1.3505618572235107,1.2170791308108164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.59619140625,0.0,112.80136108398438,1895.4371337890625,0.0,1270.901611328125,0.3787491917610168,1.0,0.0,3.0,1.0,0.0
12320040,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8566079139709473,0.4026596546173095,0.3645141720771789,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04156494140625,0.9228050708770752,0.5004681348800659,0.4754858016967773,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.900269627571106,0.4676181375980377,0.3284252882003784,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8677381873130798,0.4191474616527557,0.3991254568099975,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.7631259560585022,0.281628668308258,1.280399203300476,287.04156494140625,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2072448730469,287.0410461425781,1.0,0.6388013362884521,1.0,1.0,0.0,1.0,-3.420152425765991,3.420142889022827,9.413755833520554e-06,2.6450412273406982,0.6017462611198425,0.6017462611198425,0.0,176.32083129882812,184.0,19580.544921875,-0.0,3317.950439453125,1.0,283.1499938964844,286.61981201171875,290.7021484375,292.0368957519531,293.1499938964844,293.1499938964844,283.1499938964844,17618.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543627977371216,1.0,0.0,0.0,1.3505563735961914,1.3505618572235107,1.2170791308108164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.59619140625,0.0,112.80136108398438,1895.4371337890625,0.0,1270.901611328125,0.3787491917610168,1.0,0.0,3.0,1.0,0.0
12320100,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339660644531,0.8545238375663757,0.4025892317295074,0.3645137548446655,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339050292969,0.9203778505325316,0.5007383823394775,0.4758065044879913,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.033935546875,0.8982028365135193,0.4679153561592102,0.3286805748939514,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339660644531,0.865878164768219,0.4195184111595154,0.3995398283004761,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.7613912224769592,0.2817284166812897,1.281147003173828,287.0339050292969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2051086425781,287.0333557128906,1.0,0.6399132609367371,1.0,1.0,0.0,1.0,-3.4222428798675537,3.4222333431243896,9.425210919289384e-06,2.646636962890625,0.6037008762359619,0.6037008762359619,0.0,177.89901733398438,184.0,19654.138671875,-0.0,3332.0146484375,1.0,283.1499938964844,286.61065673828125,290.6950988769531,292.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,17609.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563527584075928,1.0,0.0,0.0,1.3592586517333984,1.3592641353607178,1.2328140996942238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.21435546875,0.0,114.33377838134766,1895.4371337890625,0.0,1284.8057861328125,0.3803862035274505,1.0,0.0,3.0,1.0,0.0
12320160,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.8524676561355591,0.4025034308433532,0.3644997477531433,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02593994140625,0.9179863333702089,0.5009897947311401,0.4761096537113189,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.8961553573608398,0.4681947529315948,0.3289236724376678,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.8640417456626892,0.4198733568191528,0.3999393284320831,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.7596790790557861,0.281817078590393,1.2818461656570437,287.02593994140625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2030029296875,287.025390625,1.0,0.6410064101219177,1.0,1.0,0.0,1.0,-3.4242048263549805,3.4241952896118164,9.435956599190831e-06,2.648130178451538,0.6056823134422302,0.6056823134422302,0.0,179.4763641357422,187.0,19728.009765625,-0.0,3345.791748046875,1.0,283.1499938964844,286.60125732421875,290.6871032714844,292.0314025878906,293.1499938964844,293.1499938964844,283.1499938964844,17599.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583365201950073,1.0,0.0,0.0,1.368138551712036,1.368144154548645,1.2489745415678044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.60009765625,0.0,115.91502380371094,1895.4371337890625,0.0,1298.75537109375,0.3820630013942718,1.0,0.0,3.0,1.0,0.0
12320220,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.8484371304512024,0.4022873044013977,0.3644322752952575,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.91332745552063,0.5014380812644958,0.476665049791336,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.8921190500259399,0.4687017202377319,0.3293741643428802,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.860438883304596,0.4205365478992462,0.400694876909256,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.7563217878341675,0.2819623053073883,1.283103108406067,287.00927734375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.19873046875,287.0086669921875,1.0,0.6431379318237305,1.0,1.0,0.0,1.0,-3.427754640579224,3.42774510383606,9.455376130063088e-06,2.650817632675171,0.6097181439399719,0.6097181439399719,0.0,182.62843322753903,190.0,19876.361328125,-0.0,3372.50244140625,1.0,283.1499938964844,286.58160400390625,290.66851806640625,292.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17581.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622915863990784,1.0,0.0,0.0,1.3863986730575562,1.3864043951034546,1.2825364592572441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.72314453125,0.0,119.22209167480467,1895.4371337890625,0.0,1326.828857421875,0.3855302035808563,1.0,0.0,3.0,1.0,0.0
12320280,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.8484371304512024,0.4022873044013977,0.3644322752952575,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.91332745552063,0.5014380812644958,0.476665049791336,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.8921190500259399,0.4687017202377319,0.3293741643428802,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.860438883304596,0.4205365478992462,0.400694876909256,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.7563217878341675,0.2819623053073883,1.283103108406067,287.00927734375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.19873046875,287.0086669921875,1.0,0.6431379318237305,1.0,1.0,0.0,1.0,-3.427754640579224,3.42774510383606,9.455376130063088e-06,2.650817632675171,0.6097181439399719,0.6097181439399719,0.0,182.62843322753903,190.0,19876.361328125,-0.0,3372.50244140625,1.0,283.1499938964844,286.58160400390625,290.66851806640625,292.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17581.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622915863990784,1.0,0.0,0.0,1.3863986730575562,1.3864043951034546,1.2825364592572441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.72314453125,0.0,119.22209167480467,1895.4371337890625,0.0,1326.828857421875,0.3855302035808563,1.0,0.0,3.0,1.0,0.0
12320340,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.8445106744766235,0.4020126461982727,0.3643129467964172,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.9088621139526368,0.5018144249916077,0.4771533906459808,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916687011719,0.8881604671478271,0.4691401422023773,0.3297774791717529,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.856926441192627,0.4211377203464508,0.4013927280902862,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.7530509829521179,0.2820651531219482,1.2841731309890747,286.9916381835937,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1944885253906,286.9909973144531,1.0,0.6451972723007202,1.0,1.0,0.0,1.0,-3.4308104515075684,3.4308009147644043,9.472052624914795e-06,2.6531097888946533,0.6138430237770081,0.6138430237770081,0.0,185.7763671875,193.0,20025.234375,-0.0,3398.083984375,1.0,283.1499938964844,286.5609741210937,290.646728515625,292.009765625,293.1499938964844,293.1499938964844,283.1499938964844,17563.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662179231643677,1.0,0.0,0.0,1.4052963256835938,1.4053020477294922,1.3177384516893653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.0458984375,0.0,122.72368621826172,1895.4371337890625,0.0,1355.037109375,0.3891442716121673,1.0,0.0,3.0,1.0,0.0
12320400,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.8445106744766235,0.4020126461982727,0.3643129467964172,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.9088621139526368,0.5018144249916077,0.4771533906459808,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916687011719,0.8881604671478271,0.4691401422023773,0.3297774791717529,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.856926441192627,0.4211377203464508,0.4013927280902862,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.7530509829521179,0.2820651531219482,1.2841731309890747,286.9916381835937,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1944885253906,286.9909973144531,1.0,0.6451972723007202,1.0,1.0,0.0,1.0,-3.4308104515075684,3.4308009147644043,9.472052624914795e-06,2.6531097888946533,0.6138430237770081,0.6138430237770081,0.0,185.7763671875,193.0,20025.234375,-0.0,3398.083984375,1.0,283.1499938964844,286.5609741210937,290.646728515625,292.009765625,293.1499938964844,293.1499938964844,283.1499938964844,17563.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662179231643677,1.0,0.0,0.0,1.4052963256835938,1.4053020477294922,1.3177384516893653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.0458984375,0.0,122.72368621826172,1895.4371337890625,0.0,1355.037109375,0.3891442716121673,1.0,0.0,3.0,1.0,0.0
12320460,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8406816720962524,0.4016814231872558,0.3641434609889984,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9046263694763184,0.5021206736564636,0.4775763750076294,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8842796683311462,0.4695117473602295,0.330134779214859,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8535011410713196,0.4216781854629516,0.4020340144634247,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.7498634457588196,0.2821268439292907,1.2850614786148071,286.9731750488281,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19024658203125,286.9725036621094,1.0,0.6471865177154541,1.0,1.0,0.0,1.0,-3.433385372161865,3.4333760738372803,9.486052476859186e-06,2.655017137527466,0.6180465221405029,0.6180465221405029,0.0,188.9199066162109,196.0,20174.283203125,-0.0,3422.552490234375,1.0,283.1499938964844,286.5394897460937,290.62225341796875,291.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,17547.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700994968414307,1.0,0.0,0.0,1.4247888326644895,1.4247946739196775,1.3545481181154173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.67529296875,0.0,126.42024230957033,1895.4371337890625,0.0,1383.249755859375,0.3928979039192199,1.0,0.0,3.0,1.0,0.0
12320520,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8406816720962524,0.4016814231872558,0.3641434609889984,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9046263694763184,0.5021206736564636,0.4775763750076294,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8842796683311462,0.4695117473602295,0.330134779214859,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8535011410713196,0.4216781854629516,0.4020340144634247,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.7498634457588196,0.2821268439292907,1.2850614786148071,286.9731750488281,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19024658203125,286.9725036621094,1.0,0.6471865177154541,1.0,1.0,0.0,1.0,-3.433385372161865,3.4333760738372803,9.486052476859186e-06,2.655017137527466,0.6180465221405029,0.6180465221405029,0.0,188.9199066162109,196.0,20174.283203125,-0.0,3422.552490234375,1.0,283.1499938964844,286.5394897460937,290.62225341796875,291.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,17547.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700994968414307,1.0,0.0,0.0,1.4247888326644895,1.4247946739196775,1.3545481181154173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.67529296875,0.0,126.42024230957033,1895.4371337890625,0.0,1383.249755859375,0.3928979039192199,1.0,0.0,3.0,1.0,0.0
12320580,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.8369425535202026,0.40129554271698,0.3639254570007324,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.9006249308586121,0.5023584961891174,0.4779355227947235,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.8804765343666077,0.4698183238506317,0.3304472267627716,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.8501594662666321,0.4221591651439667,0.402619868516922,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541931152344,0.7467553019523621,0.2821486592292785,1.2857736349105835,286.9539489746094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1860656738281,286.9532775878906,1.0,0.6491077542304993,1.0,1.0,0.0,1.0,-3.435492753982544,3.43548321723938,9.497442079009488e-06,2.656550168991089,0.622319757938385,0.622319757938385,0.0,192.05880737304688,199.0,20323.201171875,-0.0,3445.9248046875,1.0,283.1499938964844,286.5172119140625,290.5955505371094,291.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17531.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739186644554138,1.0,0.0,0.0,1.4448390007019043,1.4448448419570925,1.3929395947798184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.7265625,0.0,130.31298828125,1895.4371337890625,0.0,1411.3189697265625,0.3967847228050232,1.0,0.0,3.0,1.0,0.0
12320640,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.8369425535202026,0.40129554271698,0.3639254570007324,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.9006249308586121,0.5023584961891174,0.4779355227947235,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.8804765343666077,0.4698183238506317,0.3304472267627716,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.8501594662666321,0.4221591651439667,0.402619868516922,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541931152344,0.7467553019523621,0.2821486592292785,1.2857736349105835,286.9539489746094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1860656738281,286.9532775878906,1.0,0.6491077542304993,1.0,1.0,0.0,1.0,-3.435492753982544,3.43548321723938,9.497442079009488e-06,2.656550168991089,0.622319757938385,0.622319757938385,0.0,192.05880737304688,199.0,20323.201171875,-0.0,3445.9248046875,1.0,283.1499938964844,286.5172119140625,290.5955505371094,291.9766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17531.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739186644554138,1.0,0.0,0.0,1.4448390007019043,1.4448448419570925,1.3929395947798184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.7265625,0.0,130.31298828125,1895.4371337890625,0.0,1411.3189697265625,0.3967847228050232,1.0,0.0,3.0,1.0,0.0
12320700,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441833496094,0.8351035714149475,0.4010823965072632,0.3637984991073608,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.944091796875,0.8986592888832092,0.5024518370628357,0.4780912399291992,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441223144531,0.8786035776138306,0.4699473977088928,0.3305867314338684,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.8485183715820312,0.422377347946167,0.4028920233249664,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443664550781,0.7452294826507568,0.2821447253227234,1.2860641479492188,286.944091796875,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1840209960937,286.9433898925781,1.0,0.6500431895256042,1.0,1.0,0.0,1.0,-3.4363722801208496,3.436362743377685,9.502163266006391e-06,2.657177209854126,0.6244803667068481,0.6244803667068481,0.0,193.6263885498047,199.0,20397.53125,-0.0,3457.198486328125,1.0,283.1499938964844,286.5058288574219,290.5815124511719,291.967041015625,293.1499938964844,293.1499938964844,283.1499938964844,17523.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757981181144714,1.0,0.0,0.0,1.4550660848617554,1.4550719261169434,1.412728920513473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.572265625,0.0,132.33428955078125,1895.4371337890625,0.0,1425.2430419921875,0.3987769782543182,1.0,0.0,3.0,1.0,0.0
12320760,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.8332838416099548,0.4008565247058868,0.3636602461338043,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.8967101573944092,0.502528965473175,0.4782318770885467,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.8767502307891846,0.4700611531734466,0.3307157158851623,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.8468969464302063,0.4225814044475555,0.4031509757041931,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.7437220215797424,0.2821314632892608,1.286313533782959,286.93408203125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1819763183594,286.9333801269531,1.0,0.6509627103805542,1.0,1.0,0.0,1.0,-3.4371416568756104,3.4371323585510254,9.506269634584896e-06,2.6577162742614746,0.6266552209854126,0.6266552209854126,0.0,195.1928100585937,202.0,20471.720703125,-0.0,3468.2109375,1.0,283.1499938964844,286.4942932128906,290.567138671875,291.95703125,293.1499938964844,293.1499938964844,283.1499938964844,17516.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776570081710815,1.0,0.0,0.0,1.4654176235198977,1.465423583984375,1.432901086673155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.32080078125,0.0,134.40476989746094,1895.4371337890625,0.0,1439.0860595703125,0.4007998406887054,1.0,0.0,3.0,1.0,0.0
12320820,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.8296967148780823,0.4003678858280182,0.3633509576320648,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.892861545085907,0.5026359558105469,0.4784689247608185,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.8731020092964172,0.4702441096305847,0.3309428095817566,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.8437109589576721,0.4229480624198913,0.4036301970481872,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.7407600283622742,0.2820777297019958,1.286691665649414,286.9136962890625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1779479980469,286.9129638671875,1.0,0.6527553796768188,1.0,1.0,0.0,1.0,-3.438359498977661,3.438349962234497,9.5126833912218e-06,2.658536911010742,0.6310445666313171,0.6310445666313171,0.0,198.32212829589844,205.0,20619.578125,-0.0,3489.466064453125,1.0,283.1499938964844,286.47076416015625,290.53759765625,291.9360656738281,293.1499938964844,293.1499938964844,283.1499938964844,17501.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813063621520996,1.0,0.0,0.0,1.4864803552627563,1.486486315727234,1.4743878296030746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.5888671875,0.0,138.69447326660156,1895.4371337890625,0.0,1466.46533203125,0.4049347043037414,1.0,0.0,3.0,1.0,0.0
12320880,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.8296967148780823,0.4003678858280182,0.3633509576320648,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.892861545085907,0.5026359558105469,0.4784689247608185,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.8731020092964172,0.4702441096305847,0.3309428095817566,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.8437109589576721,0.4229480624198913,0.4036301970481872,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.7407600283622742,0.2820777297019958,1.286691665649414,286.9136962890625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1779479980469,286.9129638671875,1.0,0.6527553796768188,1.0,1.0,0.0,1.0,-3.438359498977661,3.438349962234497,9.5126833912218e-06,2.658536911010742,0.6310445666313171,0.6310445666313171,0.0,198.32212829589844,205.0,20619.578125,-0.0,3489.466064453125,1.0,283.1499938964844,286.47076416015625,290.53759765625,291.9360656738281,293.1499938964844,293.1499938964844,283.1499938964844,17501.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813063621520996,1.0,0.0,0.0,1.4864803552627563,1.486486315727234,1.4743878296030746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.5888671875,0.0,138.69447326660156,1895.4371337890625,0.0,1466.46533203125,0.4049347043037414,1.0,0.0,3.0,1.0,0.0
12320940,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.8261693716049194,0.3998311460018158,0.3629988729953766,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.8890793323516846,0.5026806592941284,0.4786477088928222,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8695309162139893,0.4703685641288757,0.3311294913291931,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8405964374542236,0.4232599437236786,0.4040582180023193,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.7378634810447693,0.2819882929325104,1.2869117259979248,286.8927917480469,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.17401123046875,286.8920288085937,1.0,0.6544873714447021,1.0,1.0,0.0,1.0,-3.439155578613281,3.439146041870117,9.516735190118196e-06,2.65902042388916,0.6354827880859375,0.6354827880859375,0.0,201.44647216796875,208.0,20766.5859375,-0.0,3509.702392578125,1.0,283.1499938964844,286.4467468261719,290.50738525390625,291.9142150878906,293.1499938964844,293.1499938964844,283.1499938964844,17487.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848484873771667,1.0,0.0,0.0,1.508008599281311,1.508014678955078,1.517403376283255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.65087890625,0.0,143.186767578125,1895.4371337890625,0.0,1493.293212890625,0.4091862738132477,1.0,0.0,3.0,1.0,0.0
12321000,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.8261693716049194,0.3998311460018158,0.3629988729953766,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.8890793323516846,0.5026806592941284,0.4786477088928222,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8695309162139893,0.4703685641288757,0.3311294913291931,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8405964374542236,0.4232599437236786,0.4040582180023193,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.7378634810447693,0.2819882929325104,1.2869117259979248,286.8927917480469,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.17401123046875,286.8920288085937,1.0,0.6544873714447021,1.0,1.0,0.0,1.0,-3.439155578613281,3.439146041870117,9.516735190118196e-06,2.65902042388916,0.6354827880859375,0.6354827880859375,0.0,201.44647216796875,208.0,20766.5859375,-0.0,3509.702392578125,1.0,283.1499938964844,286.4467468261719,290.50738525390625,291.9142150878906,293.1499938964844,293.1499938964844,283.1499938964844,17487.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848484873771667,1.0,0.0,0.0,1.508008599281311,1.508014678955078,1.517403376283255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.65087890625,0.0,143.186767578125,1895.4371337890625,0.0,1493.293212890625,0.4091862738132477,1.0,0.0,3.0,1.0,0.0
12321060,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.8226897120475769,0.3992507457733154,0.362606942653656,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.8853644728660583,0.5026652216911316,0.4787702262401581,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715209960937,0.8660367727279663,0.4704367816448211,0.3312772810459137,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715515136719,0.8375489115715027,0.4235186576843261,0.4044365882873535,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.7350267767906189,0.2818645536899566,1.286979913711548,286.8714904785156,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1700744628906,286.8707275390625,1.0,0.6561611890792847,1.0,1.0,0.0,1.0,-3.439546585083008,3.439537048339844,9.518519618723076e-06,2.6591808795928955,0.6399646997451782,0.6399646997451782,0.0,204.56564331054688,211.0,20912.564453125,-0.0,3528.950927734375,1.0,283.1499938964844,286.4223022460937,290.4770812988281,291.89208984375,293.1499938964844,293.1499938964844,283.1499938964844,17474.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882683634757996,1.0,0.0,0.0,1.5299780368804932,1.5299842357635498,1.5619380633324909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.63818359375,0.0,147.884765625,1895.4371337890625,0.0,1519.427734375,0.4135501384735107,1.0,0.0,3.0,1.0,0.0
12321120,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.8226897120475769,0.3992507457733154,0.362606942653656,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.8853644728660583,0.5026652216911316,0.4787702262401581,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715209960937,0.8660367727279663,0.4704367816448211,0.3312772810459137,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715515136719,0.8375489115715027,0.4235186576843261,0.4044365882873535,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.7350267767906189,0.2818645536899566,1.286979913711548,286.8714904785156,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1700744628906,286.8707275390625,1.0,0.6561611890792847,1.0,1.0,0.0,1.0,-3.439546585083008,3.439537048339844,9.518519618723076e-06,2.6591808795928955,0.6399646997451782,0.6399646997451782,0.0,204.56564331054688,211.0,20912.564453125,-0.0,3528.950927734375,1.0,283.1499938964844,286.4223022460937,290.4770812988281,291.89208984375,293.1499938964844,293.1499938964844,283.1499938964844,17474.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882683634757996,1.0,0.0,0.0,1.5299780368804932,1.5299842357635498,1.5619380633324909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.63818359375,0.0,147.884765625,1895.4371337890625,0.0,1519.427734375,0.4135501384735107,1.0,0.0,3.0,1.0,0.0
12321180,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499450683594,0.8192469477653503,0.3986327350139618,0.3621812462806701,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.8817183375358582,0.5025917291641235,0.4788384437561035,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.8626198172569275,0.470451146364212,0.3313877284526825,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84991455078125,0.8345639705657959,0.423725962638855,0.4047667980194092,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.7322440147399902,0.2817080914974212,1.2869025468826294,286.849853515625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.16619873046875,286.8490600585937,1.0,0.6577796936035156,1.0,1.0,0.0,1.0,-3.43955397605896,3.439544439315796,9.518155820842368e-06,2.6590356826782227,0.6444862484931946,0.6444862484931946,0.0,207.6791076660156,214.0,21057.375,-0.0,3547.251953125,1.0,283.1499938964844,286.3974609375,290.4472045898437,291.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,17461.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915518641471863,1.0,0.0,0.0,1.5523676872253418,1.5523738861083984,1.6079872011687257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.685546875,0.0,152.79209899902344,1895.4371337890625,0.0,1544.7303466796875,0.4180222153663635,1.0,0.0,3.0,1.0,0.0
12321240,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499450683594,0.8192469477653503,0.3986327350139618,0.3621812462806701,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.8817183375358582,0.5025917291641235,0.4788384437561035,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.8626198172569275,0.470451146364212,0.3313877284526825,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84991455078125,0.8345639705657959,0.423725962638855,0.4047667980194092,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.7322440147399902,0.2817080914974212,1.2869025468826294,286.849853515625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.16619873046875,286.8490600585937,1.0,0.6577796936035156,1.0,1.0,0.0,1.0,-3.43955397605896,3.439544439315796,9.518155820842368e-06,2.6590356826782227,0.6444862484931946,0.6444862484931946,0.0,207.6791076660156,214.0,21057.375,-0.0,3547.251953125,1.0,283.1499938964844,286.3974609375,290.4472045898437,291.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,17461.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915518641471863,1.0,0.0,0.0,1.5523676872253418,1.5523738861083984,1.6079872011687257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.685546875,0.0,152.79209899902344,1895.4371337890625,0.0,1544.7303466796875,0.4180222153663635,1.0,0.0,3.0,1.0,0.0
12321300,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.8175334334373474,0.3983087539672851,0.3619554340839386,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388977050781,0.8799206018447876,0.502533495426178,0.4788523912429809,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.8609393239021301,0.4704384505748749,0.3314291834831238,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.8330926895141602,0.4238104820251465,0.404913991689682,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.7308701872825623,0.2816178202629089,1.2868103981018066,286.8388977050781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.164306640625,286.838134765625,1.0,0.6585686206817627,1.0,1.0,0.0,1.0,-3.439415216445923,3.439405679702759,9.517179023532664e-06,2.6588504314422607,0.6467609405517578,0.6467609405517578,0.0,209.23385620117188,214.0,21129.3046875,-0.0,3556.0498046875,1.0,283.1499938964844,286.3849182128906,290.4325866699219,291.85943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17455.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931378245353699,1.0,0.0,0.0,1.5637171268463137,1.5637234449386597,1.631585320183149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.27685546875,0.0,155.3263702392578,1895.4371337890625,0.0,1557.0245361328125,0.4202984273433685,1.0,0.0,3.0,1.0,0.0
12321360,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280029296875,0.8158221244812012,0.3979750573635101,0.3617210686206817,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279113769531,0.8781399726867676,0.5024617314338684,0.478853702545166,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82794189453125,0.859277606010437,0.4704132974147796,0.331462025642395,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.8316347002983093,0.4238829016685486,0.4050499200820923,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.7295069098472595,0.2815199494361877,1.28668475151062,286.8279113769531,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1624450683594,286.8271179199219,1.0,0.6593448519706726,1.0,1.0,0.0,1.0,-3.439186811447144,3.4391772747039795,9.515702004136983e-06,2.6585941314697266,0.6490441560745239,0.6490441560745239,0.0,210.78749084472656,217.0,21200.88671875,-0.0,3564.625244140625,1.0,283.1499938964844,286.3722839355469,290.41827392578125,291.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,17449.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946849226951599,1.0,0.0,0.0,1.5751630067825315,1.5751694440841677,1.6555580373278644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.931640625,0.0,157.91407775878906,1895.4371337890625,0.0,1569.062255859375,0.4226000308990478,1.0,0.0,3.0,1.0,0.0
12321420,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.8123960494995117,0.3972789943218231,0.3612269163131714,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.80572509765625,0.8746300339698792,0.5022784471511841,0.4788191318511963,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.8560093641281128,0.4703266322612762,0.3315025568008423,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8287553787231445,0.4239922761917114,0.4052885174751282,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059997558594,0.7268076539039612,0.2813022136688232,1.286335587501526,286.80572509765625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1588439941406,286.804931640625,1.0,0.6608601808547974,1.0,1.0,0.0,1.0,-3.438467025756836,3.438457489013672,9.511281859886369e-06,2.657874345779419,0.6536347270011902,0.6536347270011902,0.0,213.8914489746093,220.0,21342.9609375,-0.0,3581.12109375,1.0,283.1499938964844,286.3468322753906,290.390869140625,291.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,17436.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976543068885803,1.0,0.0,0.0,1.59833824634552,1.598344802856445,1.7046326661329658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.50634765625,0.0,163.25270080566406,1895.4371337890625,0.0,1592.290771484375,0.4272781014442444,1.0,0.0,3.0,1.0,0.0
12321480,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.8123960494995117,0.3972789943218231,0.3612269163131714,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.80572509765625,0.8746300339698792,0.5022784471511841,0.4788191318511963,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.8560093641281128,0.4703266322612762,0.3315025568008423,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8287553787231445,0.4239922761917114,0.4052885174751282,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059997558594,0.7268076539039612,0.2813022136688232,1.286335587501526,286.80572509765625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1588439941406,286.804931640625,1.0,0.6608601808547974,1.0,1.0,0.0,1.0,-3.438467025756836,3.438457489013672,9.511281859886369e-06,2.657874345779419,0.6536347270011902,0.6536347270011902,0.0,213.8914489746093,220.0,21342.9609375,-0.0,3581.12109375,1.0,283.1499938964844,286.3468322753906,290.390869140625,291.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,17436.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976543068885803,1.0,0.0,0.0,1.59833824634552,1.598344802856445,1.7046326661329658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.50634765625,0.0,163.25270080566406,1895.4371337890625,0.0,1592.290771484375,0.4272781014442444,1.0,0.0,3.0,1.0,0.0
12321540,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8089479207992554,0.3965454399585724,0.3606994748115539,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.8711881041526794,0.5020433068275452,0.4787359535694122,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.8528130054473877,0.4701927006244659,0.3315103352069855,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.8259187936782837,0.4240551292896271,0.4054835438728332,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.724137008190155,0.2810558378696441,1.28585946559906,286.7833557128906,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1553649902344,286.78253173828125,1.0,0.6623271703720093,1.0,1.0,0.0,1.0,-3.437403917312622,3.437394380569458,9.504956324235536e-06,2.656886339187622,0.6582561135292053,0.6582561135292053,0.0,216.9909210205078,223.0,21483.509765625,-0.0,3596.7578125,1.0,283.1499938964844,286.3211669921875,290.365478515625,291.81103515625,293.1499938964844,293.1499938964844,283.1499938964844,17424.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004441618919373,1.0,0.0,0.0,1.6218855381011963,1.6218920946121216,1.7552291353695185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5556640625,0.0,168.81466674804688,1895.4371337890625,0.0,1614.260009765625,0.4320550858974457,1.0,0.0,3.0,1.0,0.0
