time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321600,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8089479207992554,0.3965454399585724,0.3606994748115539,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.8711881041526794,0.5020433068275452,0.4787359535694122,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.8528130054473877,0.4701927006244659,0.3315103352069855,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.8259187936782837,0.4240551292896271,0.4054835438728332,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.724137008190155,0.2810558378696441,1.28585946559906,286.7833557128906,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1553649902344,286.78253173828125,1.0,0.6623271703720093,1.0,1.0,0.0,1.0,-3.437403917312622,3.437394380569458,9.504956324235536e-06,2.656886339187622,0.6582561135292053,0.6582561135292053,0.0,216.9909210205078,223.0,21483.509765625,-0.0,3596.7578125,1.0,283.1499938964844,286.3211669921875,290.365478515625,291.81103515625,293.1499938964844,293.1499938964844,283.1499938964844,17424.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004441618919373,1.0,0.0,0.0,1.6218855381011963,1.6218920946121216,1.7552291353695185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5556640625,0.0,168.81466674804688,1895.4371337890625,0.0,1614.260009765625,0.4320550858974457,1.0,0.0,3.0,1.0,0.0
12321660,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76092529296875,0.8054550886154175,0.3957756757736206,0.3601398468017578,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.8678137063980103,0.501757800579071,0.4786056578159332,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608337402344,0.8496863842010498,0.470013290643692,0.3314865827560425,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608947753906,0.8231173157691956,0.4240719676017761,0.4056358933448791,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611083984375,0.7214850783348083,0.2807821333408355,1.2852615118026731,286.76080322265625,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15203857421875,286.760009765625,1.0,0.6637477278709412,1.0,1.0,0.0,1.0,-3.436009645462036,3.436000108718872,9.496799975750037e-06,2.655641555786133,0.6629066467285156,0.6629066467285156,0.0,220.08596801757807,211.0,21622.453125,-0.0,3611.560546875,1.0,283.1499938964844,286.2952880859375,290.3427124023437,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,17413.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030412554740906,1.0,0.0,0.0,1.645794153213501,1.6458008289337158,1.8073589558298409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.22314453125,0.0,174.60592651367188,1895.4371337890625,0.0,1634.83642578125,0.4369288682937622,1.0,0.0,3.0,1.0,0.0
12321720,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76092529296875,0.8054550886154175,0.3957756757736206,0.3601398468017578,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.8678137063980103,0.501757800579071,0.4786056578159332,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608337402344,0.8496863842010498,0.470013290643692,0.3314865827560425,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608947753906,0.8231173157691956,0.4240719676017761,0.4056358933448791,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611083984375,0.7214850783348083,0.2807821333408355,1.2852615118026731,286.76080322265625,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15203857421875,286.760009765625,1.0,0.6637477278709412,1.0,1.0,0.0,1.0,-3.436009645462036,3.436000108718872,9.496799975750037e-06,2.655641555786133,0.6629066467285156,0.6629066467285156,0.0,220.08596801757807,211.0,21622.453125,-0.0,3611.560546875,1.0,283.1499938964844,286.2952880859375,290.3427124023437,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,17413.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030412554740906,1.0,0.0,0.0,1.645794153213501,1.6458008289337158,1.8073589558298409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.22314453125,0.0,174.60592651367188,1895.4371337890625,0.0,1634.83642578125,0.4369288682937622,1.0,0.0,3.0,1.0,0.0
12321780,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8082784414291382,0.394989401102066,0.359306126832962,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.8712460398674011,0.5014335513114929,0.4781694710254669,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.8529706597328186,0.4698028564453125,0.3312413692474365,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8262732028961182,0.4240502715110779,0.4054831564426422,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7240026593208313,0.2804948985576629,1.2833173274993896,286.73687744140625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.14892578125,286.7359619140625,1.0,0.6609097123146057,1.0,1.0,0.0,1.0,-3.431670427322388,3.431660890579224,9.472504643781576e-06,2.6521666049957275,0.6675613522529602,0.6675613522529602,0.0,216.3294372558593,199.0,21749.8359375,-0.0,3579.09912109375,1.0,283.1499938964844,286.26824951171875,290.3229675292969,291.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,17403.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054130434989929,1.0,0.0,0.0,1.6700087785720823,1.670015573501587,1.8609337359976053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2587890625,0.0,180.6248474121093,1895.4371337890625,0.0,1653.7310791015625,0.441890150308609,1.0,0.0,3.0,1.0,0.0
12321840,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8082784414291382,0.394989401102066,0.359306126832962,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.8712460398674011,0.5014335513114929,0.4781694710254669,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.8529706597328186,0.4698028564453125,0.3312413692474365,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8262732028961182,0.4240502715110779,0.4054831564426422,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7240026593208313,0.2804948985576629,1.2833173274993896,286.73687744140625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.14892578125,286.7359619140625,1.0,0.6609097123146057,1.0,1.0,0.0,1.0,-3.431670427322388,3.431660890579224,9.472504643781576e-06,2.6521666049957275,0.6675613522529602,0.6675613522529602,0.0,216.3294372558593,199.0,21749.8359375,-0.0,3579.09912109375,1.0,283.1499938964844,286.26824951171875,290.3229675292969,291.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,17403.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054130434989929,1.0,0.0,0.0,1.6700087785720823,1.670015573501587,1.8609337359976053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2587890625,0.0,180.6248474121093,1895.4371337890625,0.0,1653.7310791015625,0.441890150308609,1.0,0.0,3.0,1.0,0.0
12321900,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7244873046875,0.8112306594848633,0.3946030437946319,0.3588330149650574,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243957519531,0.8747108578681946,0.5012665390968323,0.4778814017772674,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72442626953125,0.8562687635421753,0.4696968197822571,0.3310698270797729,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7244567871094,0.829361617565155,0.4240356385707855,0.4053373634815216,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.7265625,0.2803587019443512,1.28206467628479,286.7243957519531,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1476135253906,286.7234802246094,1.0,0.6586734056472778,1.0,1.0,0.0,1.0,-3.4288671016693115,3.4288578033447266,9.456821317144204e-06,2.6499197483062744,0.669883131980896,0.669883131980896,0.0,212.8177185058593,199.0,21810.283203125,-0.0,3551.82177734375,1.0,283.1499938964844,286.2543029785156,290.3143310546875,291.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,17398.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064849734306335,1.0,0.0,0.0,1.682198166847229,1.6822049617767334,1.888198823962739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.9033203125,0.0,183.71514892578125,1895.4371337890625,0.0,1662.3023681640625,0.4443978071212768,1.0,0.0,3.0,1.0,0.0
12321960,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.8148441314697266,0.3942210376262665,0.3583398759365082,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117919921875,0.8790162205696106,0.5010970830917358,0.4775654971599579,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.8603735566139221,0.4695906937122345,0.3308794796466827,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.8331670761108398,0.42401984333992,0.4051648378372192,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121276855469,0.7297275066375732,0.2802286446094513,1.280717849731445,286.7117919921875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1463928222656,286.7108459472656,1.0,0.6560751795768738,1.0,1.0,0.0,1.0,-3.425837993621826,3.425828695297241,9.439902896701824e-06,2.6474971771240234,0.6722024083137512,0.6722024083137512,0.0,208.65060424804688,187.0,21869.41015625,-0.0,3520.217041015625,1.0,283.1499938964844,286.240234375,290.306640625,291.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,17395.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074691653251648,1.0,0.0,0.0,1.694435954093933,1.6944427490234375,1.9157714348239097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.72265625,0.0,186.8578948974609,1895.4371337890625,0.0,1670.1898193359375,0.4469214677810669,1.0,0.0,3.0,1.0,0.0
12322020,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866149902344,0.8236278891563416,0.3934666812419891,0.3573156595230102,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.8897393345832825,0.5007500052452087,0.4768763184547424,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.8706560730934143,0.4693767428398132,0.3304609656333923,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68658447265625,0.8426241874694824,0.4239844381809234,0.4047662019729614,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.7375927567481995,0.2799857258796692,1.2778654098510742,286.6864929199219,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1443786621094,286.6855773925781,1.0,0.6501519680023193,1.0,1.0,0.0,1.0,-3.4193639755249023,3.4193546772003174,9.403823241882492e-06,2.642330884933472,0.6768350005149841,0.6768350005149841,0.0,199.0262908935547,175.0,21984.701171875,-0.0,3448.65966796875,1.0,283.1499938964844,286.2120056152344,290.29443359375,291.7652893066406,293.1499938964844,293.1499938964844,283.1499938964844,17387.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091715335845947,1.0,0.0,0.0,1.719043850898743,1.7190507650375366,1.971820182689044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.06298828125,0.0,193.2991485595703,1895.4371337890625,0.0,1683.87109375,0.4520130455493927,1.0,0.0,3.0,1.0,0.0
12322080,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866149902344,0.8236278891563416,0.3934666812419891,0.3573156595230102,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.8897393345832825,0.5007500052452087,0.4768763184547424,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.8706560730934143,0.4693767428398132,0.3304609656333923,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68658447265625,0.8426241874694824,0.4239844381809234,0.4047662019729614,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.7375927567481995,0.2799857258796692,1.2778654098510742,286.6864929199219,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1443786621094,286.6855773925781,1.0,0.6501519680023193,1.0,1.0,0.0,1.0,-3.4193639755249023,3.4193546772003174,9.403823241882492e-06,2.642330884933472,0.6768350005149841,0.6768350005149841,0.0,199.0262908935547,175.0,21984.701171875,-0.0,3448.65966796875,1.0,283.1499938964844,286.2120056152344,290.29443359375,291.7652893066406,293.1499938964844,293.1499938964844,283.1499938964844,17387.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091715335845947,1.0,0.0,0.0,1.719043850898743,1.7190507650375366,1.971820182689044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.06298828125,0.0,193.2991485595703,1895.4371337890625,0.0,1683.87109375,0.4520130455493927,1.0,0.0,3.0,1.0,0.0
12322140,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614074707031,0.8343508243560791,0.3927200138568878,0.3562607765197754,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.902976930141449,0.5003898739814758,0.4761344790458679,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8834950923919678,0.469157338142395,0.3300090730190277,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.8544597029685974,0.4239416718482971,0.4043203294277191,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66162109375,0.7474388480186462,0.2797619104385376,1.2749093770980835,286.6612854003906,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1427917480469,286.66033935546875,1.0,0.6436096429824829,1.0,1.0,0.0,1.0,-3.4125678539276123,3.412558555603028,9.366062840854283e-06,2.6369218826293945,0.6814624667167664,0.6814624667167664,0.0,188.34703063964844,163.0,22096.9453125,-0.0,3370.470703125,1.0,283.1499938964844,286.183837890625,290.2872314453125,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17381.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105381488800049,1.0,0.0,0.0,1.7438212633132937,1.743828296661377,2.029071453080178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.57470703125,0.0,199.9499053955078,1895.4371337890625,0.0,1694.8902587890625,0.457161009311676,1.0,0.0,3.0,1.0,0.0
12322200,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614074707031,0.8343508243560791,0.3927200138568878,0.3562607765197754,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.902976930141449,0.5003898739814758,0.4761344790458679,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8834950923919678,0.469157338142395,0.3300090730190277,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.8544597029685974,0.4239416718482971,0.4043203294277191,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66162109375,0.7474388480186462,0.2797619104385376,1.2749093770980835,286.6612854003906,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1427917480469,286.66033935546875,1.0,0.6436096429824829,1.0,1.0,0.0,1.0,-3.4125678539276123,3.412558555603028,9.366062840854283e-06,2.6369218826293945,0.6814624667167664,0.6814624667167664,0.0,188.34703063964844,163.0,22096.9453125,-0.0,3370.470703125,1.0,283.1499938964844,286.183837890625,290.2872314453125,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17381.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105381488800049,1.0,0.0,0.0,1.7438212633132937,1.743828296661377,2.029071453080178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.57470703125,0.0,199.9499053955078,1895.4371337890625,0.0,1694.8902587890625,0.457161009311676,1.0,0.0,3.0,1.0,0.0
12322260,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.8472603559494019,0.3919758200645447,0.3551885187625885,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.9198522567749025,0.5000139474868774,0.475356787443161,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363220214844,0.8988409042358398,0.46892911195755,0.3295355439186096,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363525390625,0.8688297867774963,0.4238885045051574,0.4038437008857727,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365966796875,0.7594478130340576,0.2795518636703491,1.2719178199768066,286.63629150390625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1415100097656,286.6353454589844,1.0,0.6367090344429016,1.0,1.0,0.0,1.0,-3.405601978302002,3.405592441558838,9.327476618636863e-06,2.6313931941986084,0.6860885620117188,0.6860885620117188,0.0,177.1109161376953,151.0,22206.76953125,-0.0,3288.95751953125,1.0,283.1499938964844,286.1558532714844,290.28564453125,291.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,17374.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115979790687561,1.0,0.0,0.0,1.768765926361084,1.768773078918457,2.087536614681085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.45654296875,0.0,206.814193725586,1895.4371337890625,0.0,1703.4569091796875,0.4623638093471527,1.0,0.0,3.0,1.0,0.0
12322320,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.8472603559494019,0.3919758200645447,0.3551885187625885,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.9198522567749025,0.5000139474868774,0.475356787443161,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363220214844,0.8988409042358398,0.46892911195755,0.3295355439186096,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363525390625,0.8688297867774963,0.4238885045051574,0.4038437008857727,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365966796875,0.7594478130340576,0.2795518636703491,1.2719178199768066,286.63629150390625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1415100097656,286.6353454589844,1.0,0.6367090344429016,1.0,1.0,0.0,1.0,-3.405601978302002,3.405592441558838,9.327476618636863e-06,2.6313931941986084,0.6860885620117188,0.6860885620117188,0.0,177.1109161376953,151.0,22206.76953125,-0.0,3288.95751953125,1.0,283.1499938964844,286.1558532714844,290.28564453125,291.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,17374.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115979790687561,1.0,0.0,0.0,1.768765926361084,1.768773078918457,2.087536614681085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.45654296875,0.0,206.814193725586,1895.4371337890625,0.0,1703.4569091796875,0.4623638093471527,1.0,0.0,3.0,1.0,0.0
12322380,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.862912654876709,0.3912307620048523,0.3541052341461181,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6115417480469,0.940601885318756,0.4996205866336822,0.4745515882968902,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.611572265625,0.9178600907325744,0.4686899185180664,0.3290463089942932,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116027832031,0.8860836029052734,0.4238227605819702,0.4033442437648773,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6118469238281,0.7740013599395752,0.279351145029068,1.2689181566238403,286.6115417480469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1405029296875,286.6106262207031,1.0,0.6295872330665588,1.0,1.0,0.0,1.0,-3.398533344268799,3.398524284362793,9.288452019973192e-06,2.625800609588623,0.6907170414924622,0.6907170414924622,0.0,165.5812225341797,139.0,22314.482421875,-0.0,3205.835205078125,1.0,283.1499938964844,286.1280517578125,290.2901611328125,291.7758178710937,293.1499938964844,293.1499938964844,283.1499938964844,17368.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123683094978333,1.0,0.0,0.0,1.7938823699951172,1.7938897609710691,2.147243662875553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.86376953125,0.0,213.8985137939453,1895.4371337890625,0.0,1709.6949462890625,0.4676215350627899,1.0,0.0,3.0,1.0,0.0
12322440,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.862912654876709,0.3912307620048523,0.3541052341461181,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6115417480469,0.940601885318756,0.4996205866336822,0.4745515882968902,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.611572265625,0.9178600907325744,0.4686899185180664,0.3290463089942932,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116027832031,0.8860836029052734,0.4238227605819702,0.4033442437648773,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6118469238281,0.7740013599395752,0.279351145029068,1.2689181566238403,286.6115417480469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1405029296875,286.6106262207031,1.0,0.6295872330665588,1.0,1.0,0.0,1.0,-3.398533344268799,3.398524284362793,9.288452019973192e-06,2.625800609588623,0.6907170414924622,0.6907170414924622,0.0,165.5812225341797,139.0,22314.482421875,-0.0,3205.835205078125,1.0,283.1499938964844,286.1280517578125,290.2901611328125,291.7758178710937,293.1499938964844,293.1499938964844,283.1499938964844,17368.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123683094978333,1.0,0.0,0.0,1.7938823699951172,1.7938897609710691,2.147243662875553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.86376953125,0.0,213.8985137939453,1895.4371337890625,0.0,1709.6949462890625,0.4676215350627899,1.0,0.0,3.0,1.0,0.0
12322500,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.599365234375,0.8719934225082397,0.3908572793006897,0.3535604774951935,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.9519302248954772,0.4994170069694519,0.4741400480270386,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59930419921875,0.9293746948242188,0.4685658514499664,0.3287967443466186,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.8959328532218933,0.4237847030162811,0.4030871987342834,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995788574219,0.7823858261108398,0.2792533040046692,1.2674188613891602,286.5992736816406,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1400756835937,286.5983581542969,1.0,0.6259667873382568,1.0,1.0,0.0,1.0,-3.394970655441284,3.394961357116699,9.268831490771843e-06,2.6229891777038574,0.6930333971977234,0.6930333971977234,0.0,159.75131225585938,139.0,22367.60546875,-0.0,3163.95947265625,1.0,283.1499938964844,286.1142578125,290.2948913574219,291.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17364.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126471996307373,1.0,0.0,0.0,1.806508183479309,1.8065155744552608,2.1775757375053217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.68798828125,0.0,217.5258636474609,1895.4371337890625,0.0,1711.9559326171875,0.4702714681625366,1.0,0.0,3.0,1.0,0.0
12322560,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.587158203125,0.8820440173149109,0.3904829621315002,0.3530140519142151,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.963601291179657,0.4992087781429291,0.4737231135368347,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.9418649673461914,0.4684386849403381,0.3285442888736725,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871276855469,0.9067764282226562,0.4237430691719055,0.4028258025646209,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.7915976643562317,0.2791567742824554,1.265920877456665,286.5870666503906,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1396789550781,286.5861511230469,1.0,0.6223151683807373,1.0,1.0,0.0,1.0,-3.391392230987549,3.391382932662964,9.249160029867198e-06,2.62017035484314,0.695351779460907,0.695351779460907,0.0,153.894287109375,127.0,22420.2578125,-0.0,3121.978271484375,1.0,283.1499938964844,286.1004943847656,290.30133056640625,291.79156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17361.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128540277481079,1.0,0.0,0.0,1.819179892539978,1.81918740272522,2.208232103839692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.943359375,0.0,221.2112579345703,1895.4371337890625,0.0,1713.633544921875,0.4729355871677398,1.0,0.0,3.0,1.0,0.0
12322620,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.9055439829826356,0.3897315263748169,0.3519167304039001,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628662109375,0.9870604872703552,0.4987785518169403,0.4728741943836212,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.9684914946556092,0.4681752026081085,0.3280314803123474,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.9343371391296388,0.4236490726470947,0.4022908210754394,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56317138671875,0.8126076459884644,0.2789667546749115,1.2629297971725464,286.5628662109375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.13897705078125,286.5619506835937,1.0,0.6149333119392395,1.0,1.0,0.0,1.0,-3.3841938972473145,3.384184598922729,9.209697964251973e-06,2.6145174503326416,0.6999964118003845,0.6999964118003845,0.0,142.12704467773438,130.0,22524.205078125,-0.0,3037.878173828125,1.0,283.1499938964844,286.0731506347656,290.3195495605469,291.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,17354.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130430340766907,1.0,0.0,0.0,1.8446661233901973,1.844673752784729,2.270538885795759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.8173828125,0.0,228.7607269287109,1895.4371337890625,0.0,1715.1671142578125,0.4783070385456085,1.0,0.0,3.0,1.0,0.0
12322680,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.9055439829826356,0.3897315263748169,0.3519167304039001,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628662109375,0.9870604872703552,0.4987785518169403,0.4728741943836212,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.9684914946556092,0.4681752026081085,0.3280314803123474,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.9343371391296388,0.4236490726470947,0.4022908210754394,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56317138671875,0.8126076459884644,0.2789667546749115,1.2629297971725464,286.5628662109375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.13897705078125,286.5619506835937,1.0,0.6149333119392395,1.0,1.0,0.0,1.0,-3.3841938972473145,3.384184598922729,9.209697964251973e-06,2.6145174503326416,0.6999964118003845,0.6999964118003845,0.0,142.12704467773438,130.0,22524.205078125,-0.0,3037.878173828125,1.0,283.1499938964844,286.0731506347656,290.3195495605469,291.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,17354.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130430340766907,1.0,0.0,0.0,1.8446661233901973,1.844673752784729,2.270538885795759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.8173828125,0.0,228.7607269287109,1895.4371337890625,0.0,1715.1671142578125,0.4783070385456085,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.9179877042770386,0.3889586329460144,0.3510493040084839,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.9968063235282898,0.4983211159706116,0.4722583889961242,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.9801164865493774,0.4678878486156463,0.3276939988136291,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.9480836987495422,0.4235310554504394,0.4019923806190491,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404663085937,0.8223622441291809,0.2787688374519348,1.2611377239227295,286.5401611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1383056640625,286.53936767578125,1.0,0.6117889285087585,1.0,1.0,0.0,1.0,-3.3794848918914795,3.3794755935668945,9.18380101211369e-06,2.610771417617798,0.7046766877174377,0.7046766877174377,0.0,136.92324829101562,133.0,22636.927734375,-0.0,2997.445068359375,1.0,283.1499938964844,286.0470275878906,290.3455505371094,291.84478759765625,293.1499938964844,293.1499938964844,283.1499938964844,17345.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129381895065308,1.0,0.0,0.0,1.870388746261597,1.870396375656128,2.334302564577229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.07568359375,0.0,236.5639495849609,1895.4371337890625,0.0,1714.316650390625,0.4837438464164734,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.9179877042770386,0.3889586329460144,0.3510493040084839,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.9968063235282898,0.4983211159706116,0.4722583889961242,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.9801164865493774,0.4678878486156463,0.3276939988136291,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.9480836987495422,0.4235310554504394,0.4019923806190491,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404663085937,0.8223622441291809,0.2787688374519348,1.2611377239227295,286.5401611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1383056640625,286.53936767578125,1.0,0.6117889285087585,1.0,1.0,0.0,1.0,-3.3794848918914795,3.3794755935668945,9.18380101211369e-06,2.610771417617798,0.7046766877174377,0.7046766877174377,0.0,136.92324829101562,133.0,22636.927734375,-0.0,2997.445068359375,1.0,283.1499938964844,286.0470275878906,290.3455505371094,291.84478759765625,293.1499938964844,293.1499938964844,283.1499938964844,17345.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129381895065308,1.0,0.0,0.0,1.870388746261597,1.870396375656128,2.334302564577229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.07568359375,0.0,236.5639495849609,1895.4371337890625,0.0,1714.316650390625,0.4837438464164734,1.0,0.0,3.0,1.0,0.0
12322860,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.518798828125,0.9206464886665344,0.3881299197673797,0.3502790033817291,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9988033771514891,0.497819572687149,0.4716154634952545,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.9826781749725342,0.4675479829311371,0.3274342119693756,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187683105469,0.9513119459152222,0.4233606159687042,0.4017995595932007,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.8245949745178223,0.2785283625125885,1.2598973512649536,286.5186767578125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1372985839844,286.5179138183594,1.0,0.6106386780738831,1.0,1.0,0.0,1.0,-3.375762462615967,3.375753164291382,9.163458344119135e-06,2.60784912109375,0.7094117999076843,0.7094117999076843,0.0,135.57763671875,151.0,22753.826171875,-0.0,2981.4970703125,1.0,283.1499938964844,286.0218505859375,290.3790283203125,291.8837585449219,293.1499938964844,293.1499938964844,283.1499938964844,17335.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129470705986023,1.0,0.0,0.0,1.8964476585388184,1.8964555263519287,2.399800393959595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.62353515625,0.0,244.6578826904297,1895.4371337890625,0.0,1714.388427734375,0.4892655909061432,1.0,0.0,3.0,1.0,0.0
12322920,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.518798828125,0.9206464886665344,0.3881299197673797,0.3502790033817291,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9988033771514891,0.497819572687149,0.4716154634952545,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.9826781749725342,0.4675479829311371,0.3274342119693756,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187683105469,0.9513119459152222,0.4233606159687042,0.4017995595932007,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.8245949745178223,0.2785283625125885,1.2598973512649536,286.5186767578125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1372985839844,286.5179138183594,1.0,0.6106386780738831,1.0,1.0,0.0,1.0,-3.375762462615967,3.375753164291382,9.163458344119135e-06,2.60784912109375,0.7094117999076843,0.7094117999076843,0.0,135.57763671875,151.0,22753.826171875,-0.0,2981.4970703125,1.0,283.1499938964844,286.0218505859375,290.3790283203125,291.8837585449219,293.1499938964844,293.1499938964844,283.1499938964844,17335.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129470705986023,1.0,0.0,0.0,1.8964476585388184,1.8964555263519287,2.399800393959595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.62353515625,0.0,244.6578826904297,1895.4371337890625,0.0,1714.388427734375,0.4892655909061432,1.0,0.0,3.0,1.0,0.0
12322980,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.9010246992111206,0.3872351348400116,0.3497712314128876,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.9839730262756348,0.4972460269927978,0.4715223014354706,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.9651814699172974,0.4671480059623718,0.3273816108703613,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990539550781,0.9309698343276978,0.423130452632904,0.4018872082233429,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.499267578125,0.8098002672195435,0.2782337367534637,1.260017991065979,286.4990234375,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1358947753906,286.4983215332031,1.0,0.6149349212646484,1.0,1.0,0.0,1.0,-3.3752057552337646,3.375196695327759,9.160256013274193e-06,2.607350349426269,0.7142248749732971,0.7142248749732971,0.0,142.8193359375,169.0,22883.701171875,-0.0,3022.0205078125,1.0,283.1499938964844,285.9981384277344,290.4162902832031,291.927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17323.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134421467781067,1.0,0.0,0.0,1.922912120819092,1.922920107841492,2.467244826220849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.72900390625,0.0,253.07379150390625,1895.4371337890625,0.0,1718.4078369140625,0.4948869943618774,1.0,0.0,3.0,1.0,0.0
12323040,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.9010246992111206,0.3872351348400116,0.3497712314128876,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.9839730262756348,0.4972460269927978,0.4715223014354706,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.9651814699172974,0.4671480059623718,0.3273816108703613,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990539550781,0.9309698343276978,0.423130452632904,0.4018872082233429,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.499267578125,0.8098002672195435,0.2782337367534637,1.260017991065979,286.4990234375,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1358947753906,286.4983215332031,1.0,0.6149349212646484,1.0,1.0,0.0,1.0,-3.3752057552337646,3.375196695327759,9.160256013274193e-06,2.607350349426269,0.7142248749732971,0.7142248749732971,0.0,142.8193359375,169.0,22883.701171875,-0.0,3022.0205078125,1.0,283.1499938964844,285.9981384277344,290.4162902832031,291.927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17323.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134421467781067,1.0,0.0,0.0,1.922912120819092,1.922920107841492,2.467244826220849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.72900390625,0.0,253.07379150390625,1895.4371337890625,0.0,1718.4078369140625,0.4948869943618774,1.0,0.0,3.0,1.0,0.0
12323100,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.8883638978004456,0.3867520689964294,0.3495644927024841,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.971895158290863,0.4969279170036316,0.4714588820934295,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.9514855742454528,0.4669161140918731,0.3273946046829223,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897155761719,0.9164993762969972,0.4229835867881775,0.4019845128059387,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898986816406,0.7987703680992126,0.2780547142028808,1.260334610939026,286.4896545410156,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.13494873046875,286.4889831542969,1.0,0.6181536316871643,1.0,1.0,0.0,1.0,-3.375395536422729,3.3753862380981445,9.161261914414354e-06,2.607487678527832,0.716666579246521,0.716666579246521,0.0,148.52928161621094,169.0,22951.103515625,-0.0,3055.33935546875,1.0,283.1499938964844,285.9866943359375,290.4356994628906,291.95135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17315.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138593196868896,1.0,0.0,0.0,1.93633496761322,1.93634295463562,2.501810172361729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.17041015625,0.0,257.4184265136719,1895.4371337890625,0.0,1721.7974853515625,0.4977430403232574,1.0,0.0,3.0,1.0,0.0
12323160,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.875215470790863,0.3862464427947998,0.3493704497814178,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804382324219,0.9577943682670592,0.4965896308422088,0.4714114069938659,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48046875,0.9361271858215332,0.4666633307933807,0.3274188935756683,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804992675781,0.9022321105003356,0.4228155314922333,0.4020969271659851,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.7870983481407166,0.2778541147708893,1.260721206665039,286.4804382324219,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.13385009765625,286.4797668457031,1.0,0.6218522787094116,1.0,1.0,0.0,1.0,-3.3757340908050537,3.3757247924804688,9.16309090825962e-06,2.607745885848999,0.7191311120986938,0.7191311120986938,0.0,155.1398468017578,187.0,23019.296875,-0.0,3094.184814453125,1.0,283.1499938964844,285.97528076171875,290.4554748535156,291.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,17308.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714362621307373,1.0,0.0,0.0,1.9498944282531736,1.9499025344848635,2.536971521749365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.75537109375,0.0,261.86090087890625,1895.4371337890625,0.0,1725.8912353515625,0.5006319284439087,1.0,0.0,3.0,1.0,0.0
12323220,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621887207031,0.8503308296203613,0.3851765692234039,0.3489942252635956,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46209716796875,0.9271581768989564,0.4958571493625641,0.4713330864906311,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621276855469,0.905907154083252,0.4661016464233398,0.3274790942668915,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.462158203125,0.8762142062187195,0.4224217236042022,0.4023362100124359,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623413085937,0.7646563053131104,0.2773944437503814,1.2615584135055542,286.46209716796875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1312561035156,286.4614562988281,1.0,0.6301523447036743,1.0,1.0,0.0,1.0,-3.376554250717163,3.376545190811157,9.167560165224131e-06,2.6083855628967285,0.7241257429122925,0.7241257429122925,0.0,170.14779663085938,205.0,23156.630859375,-0.0,3182.520751953125,1.0,283.1499938964844,285.9525451660156,290.4958190917969,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,17292.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155151963233948,1.0,0.0,0.0,1.9774247407913208,1.9774329662323,2.609115483664937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.20751953125,0.0,271.0497741699219,1895.4371337890625,0.0,1735.281005859375,0.5065097212791443,1.0,0.0,3.0,1.0,0.0
12323280,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621887207031,0.8503308296203613,0.3851765692234039,0.3489942252635956,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46209716796875,0.9271581768989564,0.4958571493625641,0.4713330864906311,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621276855469,0.905907154083252,0.4661016464233398,0.3274790942668915,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.462158203125,0.8762142062187195,0.4224217236042022,0.4023362100124359,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623413085937,0.7646563053131104,0.2773944437503814,1.2615584135055542,286.46209716796875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1312561035156,286.4614562988281,1.0,0.6301523447036743,1.0,1.0,0.0,1.0,-3.376554250717163,3.376545190811157,9.167560165224131e-06,2.6083855628967285,0.7241257429122925,0.7241257429122925,0.0,170.14779663085938,205.0,23156.630859375,-0.0,3182.520751953125,1.0,283.1499938964844,285.9525451660156,290.4958190917969,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,17292.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155151963233948,1.0,0.0,0.0,1.9774247407913208,1.9774329662323,2.609115483664937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.20751953125,0.0,271.0497741699219,1895.4371337890625,0.0,1735.281005859375,0.5065097212791443,1.0,0.0,3.0,1.0,0.0
12323340,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437866210937,0.82879638671875,0.3840385973453522,0.348610907793045,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.8998555541038513,0.4950557053089142,0.4712478816509247,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.8813022375106812,0.465472549200058,0.3275349140167236,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.8533200621604919,0.4219579100608825,0.4025671780109405,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.7451542615890503,0.2768653929233551,1.2623553276062012,286.4437255859375,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1283264160156,286.44305419921875,1.0,0.6391428112983704,1.0,1.0,0.0,1.0,-3.377294540405273,3.3772852420806885,9.171628335025162e-06,2.608975410461426,0.7292056679725647,0.7292056679725647,0.0,186.66323852539065,223.0,23293.931640625,-0.0,3279.40771484375,1.0,283.1499938964844,285.9296875,290.5372009277344,292.0736999511719,293.1499938964844,293.1499938964844,283.1499938964844,17275.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167380452156067,1.0,0.0,0.0,2.005516529083252,2.0055248737335205,2.683773629996722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.96533203125,0.0,280.6646423339844,1895.4371337890625,0.0,1745.2666015625,0.5125248432159424,1.0,0.0,3.0,1.0,0.0
12323400,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437866210937,0.82879638671875,0.3840385973453522,0.348610907793045,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.8998555541038513,0.4950557053089142,0.4712478816509247,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437255859375,0.8813022375106812,0.465472549200058,0.3275349140167236,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.8533200621604919,0.4219579100608825,0.4025671780109405,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.7451542615890503,0.2768653929233551,1.2623553276062012,286.4437255859375,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1283264160156,286.44305419921875,1.0,0.6391428112983704,1.0,1.0,0.0,1.0,-3.377294540405273,3.3772852420806885,9.171628335025162e-06,2.608975410461426,0.7292056679725647,0.7292056679725647,0.0,186.66323852539065,223.0,23293.931640625,-0.0,3279.40771484375,1.0,283.1499938964844,285.9296875,290.5372009277344,292.0736999511719,293.1499938964844,293.1499938964844,283.1499938964844,17275.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167380452156067,1.0,0.0,0.0,2.005516529083252,2.0055248737335205,2.683773629996722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.96533203125,0.0,280.6646423339844,1895.4371337890625,0.0,1745.2666015625,0.5125248432159424,1.0,0.0,3.0,1.0,0.0
